time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142080,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.863225519657135,0.4624291956424713,0.4197094738483429,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.8901453018188477,0.5082709193229675,0.4839667379856109,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.7655735611915588,0.3193786442279815,0.2264224290847778,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.7343263030052185,0.2794762849807739,0.269144594669342,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.6491400003433228,0.1925409436225891,0.888344943523407,284.7840270996094,284.95001220703125,300.2616577148437,289.2340393066406,298.5970153808594,297.21783447265625,284.7821655273437,1.0,0.5508819818496704,0.8119496703147888,0.8119496703147888,1.0,1.0,-2.7464406490325928,1.245362639427185,1.5010778903961182,0.6204285621643066,0.8980025053024292,0.8980025053024292,0.0,173.83070373535156,181.0,39953.98046875,0.0,1991.0430908203125,1.0,280.658203125,283.27655029296875,292.297119140625,294.91680908203125,293.1499938964844,293.1499938964844,280.95001220703125,36139.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102244973182678,1.0,0.0,0.0,3.651610612869263,3.651634693145752,8.897380894268281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.9091796875,0.0,1536.0059814453125,1895.4371337890625,0.0,3498.686767578125,0.9057161808013916,1.0,0.0,3.0,1.0,0.0
12142140,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8581329584121704,0.460635781288147,0.41767618060112,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8870812654495239,0.5101448893547058,0.485428899526596,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7631070017814636,0.3206982910633087,0.2271862179040908,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7315502166748047,0.2798301577568054,0.2693599164485931,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6459362506866455,0.1922015696763992,0.8865938186645508,284.9541015625,284.95001220703125,300.27703857421875,289.2182312011719,298.6042175292969,297.2182922363281,284.95562744140625,1.0,0.5527258515357971,0.8118147850036621,0.8118147850036621,1.0,1.0,-2.744816780090332,1.2446084022521973,1.5002083778381348,0.6197407841682434,0.8994154334068298,0.8994154334068298,0.0,177.06568908691406,184.0,38930.15234375,0.0,2003.6148681640625,1.0,280.9421691894531,283.48858642578125,292.1810302734375,294.6713562011719,293.1499938964844,293.1499938964844,281.25,36023.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984081745147705,1.0,0.0,0.0,3.649879932403565,3.6499040126800537,8.888949878382846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.56201171875,0.0,1533.2100830078125,1895.4371337890625,0.0,3388.741455078125,0.9052783846855164,1.0,0.0,3.0,1.0,0.0
12142200,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8581329584121704,0.460635781288147,0.41767618060112,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8870812654495239,0.5101448893547058,0.485428899526596,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7631070017814636,0.3206982910633087,0.2271862179040908,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7315502166748047,0.2798301577568054,0.2693599164485931,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6459362506866455,0.1922015696763992,0.8865938186645508,284.9541015625,284.95001220703125,300.27703857421875,289.2182312011719,298.6042175292969,297.2182922363281,284.95562744140625,1.0,0.5527258515357971,0.8118147850036621,0.8118147850036621,1.0,1.0,-2.744816780090332,1.2446084022521973,1.5002083778381348,0.6197407841682434,0.8994154334068298,0.8994154334068298,0.0,177.06568908691406,184.0,38930.15234375,0.0,2003.6148681640625,1.0,280.9421691894531,283.48858642578125,292.1810302734375,294.6713562011719,293.1499938964844,293.1499938964844,281.25,36023.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984081745147705,1.0,0.0,0.0,3.649879932403565,3.6499040126800537,8.888949878382846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.56201171875,0.0,1533.2100830078125,1895.4371337890625,0.0,3388.741455078125,0.9052783846855164,1.0,0.0,3.0,1.0,0.0
12142260,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.855828046798706,0.4604255557060241,0.4172821938991546,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.8866252303123474,0.5133379697799683,0.488238662481308,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.7630119323730469,0.3231172263622284,0.2287587076425552,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.7307945489883423,0.2810722291469574,0.2704178392887115,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.6447312831878662,0.192603662610054,0.8879666328430176,285.15838623046875,284.95001220703125,300.29217529296875,289.2018127441406,298.6184997558594,297.23126220703125,285.1604309082031,1.0,0.5550288558006287,0.8117814660072327,0.8117814660072327,1.0,1.0,-2.752523183822632,1.2483631372451782,1.504159927368164,0.6215577721595764,0.9038562774658204,0.9038562774658204,0.0,179.21005249023438,187.0,38163.796875,0.0,2025.9622802734373,1.0,281.2417907714844,283.7330017089844,292.1470642089844,294.5648498535156,293.1499938964844,293.1499938964844,280.95001220703125,35805.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837226629257202,1.0,0.0,0.0,3.6563777923583984,3.6564016342163086,8.920627578845597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.16259765625,0.0,1538.816650390625,1895.4371337890625,0.0,3251.45703125,0.9065901041030884,1.0,0.0,3.0,1.0,0.0
12142320,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.855828046798706,0.4604255557060241,0.4172821938991546,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.8866252303123474,0.5133379697799683,0.488238662481308,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.7630119323730469,0.3231172263622284,0.2287587076425552,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.7307945489883423,0.2810722291469574,0.2704178392887115,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.6447312831878662,0.192603662610054,0.8879666328430176,285.15838623046875,284.95001220703125,300.29217529296875,289.2018127441406,298.6184997558594,297.23126220703125,285.1604309082031,1.0,0.5550288558006287,0.8117814660072327,0.8117814660072327,1.0,1.0,-2.752523183822632,1.2483631372451782,1.504159927368164,0.6215577721595764,0.9038562774658204,0.9038562774658204,0.0,179.21005249023438,187.0,38163.796875,0.0,2025.9622802734373,1.0,281.2417907714844,283.7330017089844,292.1470642089844,294.5648498535156,293.1499938964844,293.1499938964844,280.95001220703125,35805.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837226629257202,1.0,0.0,0.0,3.6563777923583984,3.6564016342163086,8.920627578845597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.16259765625,0.0,1538.816650390625,1895.4371337890625,0.0,3251.45703125,0.9065901041030884,1.0,0.0,3.0,1.0,0.0
12142380,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8524830341339111,0.4585873782634735,0.4163008034229278,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8852118849754333,0.515363872051239,0.4906973242759704,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7621651887893677,0.3247490525245666,0.2302118241786956,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7294363379478455,0.2817376852035522,0.271406352519989,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6430926322937012,0.1926657408475875,0.8896031379699707,284.9803161621094,284.95001220703125,300.3070373535156,289.18475341796875,298.6259765625,297.232421875,284.9787292480469,1.0,0.5575483441352844,0.8117481470108032,0.8117481470108032,1.0,1.0,-2.759209156036377,1.2515803575515747,1.5076287984848022,0.6233158707618713,0.9028381109237672,0.9028381109237672,0.0,181.9954833984375,190.0,39076.61328125,0.0,2049.781982421875,1.0,280.957763671875,283.5125427246094,292.2310485839844,294.7745056152344,293.1499938964844,293.1499938964844,280.6499938964844,35923.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976152539253235,1.0,0.0,0.0,3.660109519958496,3.660133600234986,8.938845894590486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.845703125,0.0,1543.8695068359375,1895.4371337890625,0.0,3381.3447265625,0.9074763655662536,1.0,0.0,3.0,1.0,0.0
12142440,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8524830341339111,0.4585873782634735,0.4163008034229278,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8852118849754333,0.515363872051239,0.4906973242759704,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7621651887893677,0.3247490525245666,0.2302118241786956,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7294363379478455,0.2817376852035522,0.271406352519989,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6430926322937012,0.1926657408475875,0.8896031379699707,284.9803161621094,284.95001220703125,300.3070373535156,289.18475341796875,298.6259765625,297.232421875,284.9787292480469,1.0,0.5575483441352844,0.8117481470108032,0.8117481470108032,1.0,1.0,-2.759209156036377,1.2515803575515747,1.5076287984848022,0.6233158707618713,0.9028381109237672,0.9028381109237672,0.0,181.9954833984375,190.0,39076.61328125,0.0,2049.781982421875,1.0,280.957763671875,283.5125427246094,292.2310485839844,294.7745056152344,293.1499938964844,293.1499938964844,280.6499938964844,35923.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976152539253235,1.0,0.0,0.0,3.660109519958496,3.660133600234986,8.938845894590486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.845703125,0.0,1543.8695068359375,1895.4371337890625,0.0,3381.3447265625,0.9074763655662536,1.0,0.0,3.0,1.0,0.0
12142500,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8498528003692627,0.4570493996143341,0.4151914417743683,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8835508823394775,0.5158252716064453,0.4913857281208038,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7609108686447144,0.3251627385616302,0.2306520491838455,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.7280296087265015,0.2817186117172241,0.2715792059898376,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.6415865421295166,0.1924130469560623,0.889273464679718,284.8351135253906,284.95001220703125,300.3143615722656,289.17596435546875,298.62677001953125,297.22784423828125,284.82537841796875,1.0,0.5586504340171814,0.8117315173149109,0.8117315173149109,1.0,1.0,-2.759047746658325,1.2514970302581787,1.5075507164001465,0.6232824921607971,0.9006713032722473,0.9006713032722473,0.0,183.8313446044922,190.0,39932.1640625,0.0,2058.15478515625,1.0,280.7009582519531,283.3278503417969,292.26080322265625,294.9205017089844,293.1499938964844,293.1499938964844,280.6499938964844,36036.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081653952598572,1.0,0.0,0.0,3.659211397171021,3.6592354774475098,8.934459856391186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.1572265625,0.0,1543.713623046875,1895.4371337890625,0.0,3479.570068359375,0.907313346862793,1.0,0.0,3.0,1.0,0.0
12142560,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.846743106842041,0.4552592635154724,0.4137249886989593,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8813872337341309,0.5160214900970459,0.4917296171188354,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7592150568962097,0.3253820836544037,0.2309072762727737,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.7262176275253296,0.2815096974372864,0.2715291380882263,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.6396890878677368,0.1919902861118316,0.8880733847618103,284.78131103515625,284.95001220703125,300.3216247558594,289.16705322265625,298.62615966796875,297.22088623046875,284.7794494628906,1.0,0.559590756893158,0.8116416931152344,0.8116416931152344,1.0,1.0,-2.7565062046051025,1.250252366065979,1.5062538385391235,0.6226189136505127,0.8989599943161011,0.8989599943161011,0.0,185.87635803222656,178.0,39985.015625,0.0,2063.662841796875,1.0,280.6582336425781,283.27569580078125,292.22802734375,294.8494567871094,293.1499938964844,293.1499938964844,280.95001220703125,36137.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133926630020142,1.0,0.0,0.0,3.655725479125977,3.655749559402466,8.91744491582358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.861328125,0.0,1540.578857421875,1895.4371337890625,0.0,3528.061767578125,0.9066347479820251,1.0,0.0,3.0,1.0,0.0
12142620,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8482214212417603,0.4536181688308716,0.4115858078002929,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8852741718292236,0.5178040266036987,0.4928420484066009,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.762662947177887,0.3269180655479431,0.2316270768642425,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7285714745521545,0.2818668186664581,0.2714894413948059,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6412079930305481,0.1916730999946594,0.8852102160453796,284.952392578125,284.95001220703125,300.3359680175781,289.1488037109375,298.6327819824219,297.2212829589844,284.9538879394531,1.0,0.5569082498550415,0.8114620447158813,0.8114620447158813,1.0,1.0,-2.7526419162750244,1.2483726739883425,1.504269242286682,0.6215030550956726,0.9003539085388184,0.9003539085388184,0.0,182.8609161376953,166.0,38991.87109375,0.0,2043.279296875,1.0,280.94219970703125,283.4897155761719,292.1107788085937,294.6034851074219,293.1499938964844,293.1499938964844,280.6499938964844,36023.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013853073120116,1.0,0.0,0.0,3.653980255126953,3.6540043354034415,8.908932613849174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.990234375,0.0,1537.7772216796875,1895.4371337890625,0.0,3416.494140625,0.9061955213546752,1.0,0.0,3.0,1.0,0.0
12142680,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8482214212417603,0.4536181688308716,0.4115858078002929,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8852741718292236,0.5178040266036987,0.4928420484066009,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.762662947177887,0.3269180655479431,0.2316270768642425,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7285714745521545,0.2818668186664581,0.2714894413948059,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6412079930305481,0.1916730999946594,0.8852102160453796,284.952392578125,284.95001220703125,300.3359680175781,289.1488037109375,298.6327819824219,297.2212829589844,284.9538879394531,1.0,0.5569082498550415,0.8114620447158813,0.8114620447158813,1.0,1.0,-2.7526419162750244,1.2483726739883425,1.504269242286682,0.6215030550956726,0.9003539085388184,0.9003539085388184,0.0,182.8609161376953,166.0,38991.87109375,0.0,2043.279296875,1.0,280.94219970703125,283.4897155761719,292.1107788085937,294.6034851074219,293.1499938964844,293.1499938964844,280.6499938964844,36023.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013853073120116,1.0,0.0,0.0,3.653980255126953,3.6540043354034415,8.908932613849174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.990234375,0.0,1537.7772216796875,1895.4371337890625,0.0,3416.494140625,0.9061955213546752,1.0,0.0,3.0,1.0,0.0
12142740,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.8543292284011841,0.4513193666934967,0.4096679985523224,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.8942698240280151,0.5191286206245422,0.4941308200359344,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.770494282245636,0.3282209038734436,0.2324917465448379,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.7347047328948975,0.2820680141448974,0.2715733647346496,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.6462609767913818,0.1913213282823562,0.8828547596931458,284.7719116210937,284.95001220703125,300.3500061035156,289.1300048828125,298.6371765136719,297.21807861328125,284.7701416015625,1.0,0.5520788431167603,0.8112823963165283,0.8112823963165283,1.0,1.0,-2.7502026557922363,1.247141718864441,1.5030609369277954,0.6209370493888855,0.8965346813201904,0.8965346813201904,0.0,175.7852783203125,154.0,39838.81640625,0.0,2006.1802978515625,1.0,280.6578369140625,283.2712097167969,292.16314697265625,294.7593994140625,293.1499938964844,293.1499938964844,280.95001220703125,36190.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911773443222046,1.0,0.0,0.0,3.6478030681610094,3.6478271484375,8.878836865733319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.90185546875,0.0,1532.15185546875,1895.4371337890625,0.0,3513.054931640625,0.9049034714698792,1.0,0.0,3.0,1.0,0.0
12142800,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.8543292284011841,0.4513193666934967,0.4096679985523224,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.8942698240280151,0.5191286206245422,0.4941308200359344,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.770494282245636,0.3282209038734436,0.2324917465448379,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.7347047328948975,0.2820680141448974,0.2715733647346496,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.6462609767913818,0.1913213282823562,0.8828547596931458,284.7719116210937,284.95001220703125,300.3500061035156,289.1300048828125,298.6371765136719,297.21807861328125,284.7701416015625,1.0,0.5520788431167603,0.8112823963165283,0.8112823963165283,1.0,1.0,-2.7502026557922363,1.247141718864441,1.5030609369277954,0.6209370493888855,0.8965346813201904,0.8965346813201904,0.0,175.7852783203125,154.0,39838.81640625,0.0,2006.1802978515625,1.0,280.6578369140625,283.2712097167969,292.16314697265625,294.7593994140625,293.1499938964844,293.1499938964844,280.95001220703125,36190.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911773443222046,1.0,0.0,0.0,3.6478030681610094,3.6478271484375,8.878836865733319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.90185546875,0.0,1532.15185546875,1895.4371337890625,0.0,3513.054931640625,0.9049034714698792,1.0,0.0,3.0,1.0,0.0
12142860,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8716228604316711,0.4541835486888885,0.4104755818843841,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9158716201782228,0.52548748254776,0.4982991218566894,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7895420789718628,0.3345161080360412,0.2355821430683136,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7510435581207275,0.2871991991996765,0.2746947705745697,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.6622826457023621,0.1959938406944275,0.895569384098053,284.974853515625,284.95001220703125,300.3634338378906,289.107666015625,298.6687927246094,297.2626953125,284.9782409667969,1.0,0.5475679636001587,0.8112852573394775,0.8112852573394775,1.0,1.0,-2.778883695602417,1.2610636949539185,1.517820119857788,0.628054141998291,0.8983913064002991,0.8983913064002991,0.0,162.8169708251953,142.0,39282.37890625,0.0,1990.833251953125,1.0,280.942138671875,283.51287841796875,292.0732421875,294.5674133300781,293.1499938964844,293.1499938964844,281.25,36032.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007158279418945,1.0,0.0,0.0,3.645419836044312,3.6454436779022217,8.86723853454896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.23095703125,0.0,1528.3201904296875,1895.4371337890625,0.0,3410.256103515625,0.9042956233024596,1.0,0.0,3.0,1.0,0.0
12142920,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8716228604316711,0.4541835486888885,0.4104755818843841,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9158716201782228,0.52548748254776,0.4982991218566894,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7895420789718628,0.3345161080360412,0.2355821430683136,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7510435581207275,0.2871991991996765,0.2746947705745697,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.6622826457023621,0.1959938406944275,0.895569384098053,284.974853515625,284.95001220703125,300.3634338378906,289.107666015625,298.6687927246094,297.2626953125,284.9782409667969,1.0,0.5475679636001587,0.8112852573394775,0.8112852573394775,1.0,1.0,-2.778883695602417,1.2610636949539185,1.517820119857788,0.628054141998291,0.8983913064002991,0.8983913064002991,0.0,162.8169708251953,142.0,39282.37890625,0.0,1990.833251953125,1.0,280.942138671875,283.51287841796875,292.0732421875,294.5674133300781,293.1499938964844,293.1499938964844,281.25,36032.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007158279418945,1.0,0.0,0.0,3.645419836044312,3.6454436779022217,8.86723853454896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.23095703125,0.0,1528.3201904296875,1895.4371337890625,0.0,3410.256103515625,0.9042956233024596,1.0,0.0,3.0,1.0,0.0
12142980,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.8931936025619507,0.4566161334514618,0.4121677875518799,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.9437586069107056,0.5313484072685242,0.5033084750175476,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.8120197653770447,0.3400898575782776,0.2391313314437866,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.7712981700897217,0.291479617357254,0.2783228754997253,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.6822311282157898,0.1997975260019302,0.910764455795288,285.20672607421875,284.95001220703125,300.3759155273437,289.0791015625,298.6943054199219,297.29718017578125,285.20947265625,1.0,0.543776273727417,0.8112881779670715,0.8112881779670715,1.0,1.0,-2.8138303756713867,1.2778924703598022,1.535938024520874,0.6373308897018433,0.903683602809906,0.903683602809906,0.0,149.85598754882812,130.0,38842.6484375,0.0,1985.0594482421875,1.0,281.2417907714844,283.7787170410156,292.0461120605469,294.4976501464844,293.1499938964844,293.1499938964844,280.95001220703125,35768.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907105326652527,1.0,0.0,0.0,3.653242349624634,3.653266429901123,8.905335562303662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.62939453125,0.0,1535.04345703125,1895.4371337890625,0.0,3316.851806640625,0.9058688282966614,1.0,0.0,3.0,1.0,0.0
12143040,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.8931936025619507,0.4566161334514618,0.4121677875518799,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.9437586069107056,0.5313484072685242,0.5033084750175476,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.8120197653770447,0.3400898575782776,0.2391313314437866,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.7712981700897217,0.291479617357254,0.2783228754997253,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.6822311282157898,0.1997975260019302,0.910764455795288,285.20672607421875,284.95001220703125,300.3759155273437,289.0791015625,298.6943054199219,297.29718017578125,285.20947265625,1.0,0.543776273727417,0.8112881779670715,0.8112881779670715,1.0,1.0,-2.8138303756713867,1.2778924703598022,1.535938024520874,0.6373308897018433,0.903683602809906,0.903683602809906,0.0,149.85598754882812,130.0,38842.6484375,0.0,1985.0594482421875,1.0,281.2417907714844,283.7787170410156,292.0461120605469,294.4976501464844,293.1499938964844,293.1499938964844,280.95001220703125,35768.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907105326652527,1.0,0.0,0.0,3.653242349624634,3.653266429901123,8.905335562303662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.62939453125,0.0,1535.04345703125,1895.4371337890625,0.0,3316.851806640625,0.9058688282966614,1.0,0.0,3.0,1.0,0.0
12143100,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9041301012039183,0.4570069313049316,0.4127004146575928,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9571890830993652,0.5335864424705505,0.5055197477340698,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8225370645523071,0.342299073934555,0.240695372223854,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7817161083221436,0.2931020855903625,0.2798437774181366,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.6922522187232971,0.2012484967708587,0.9170180559158324,285.08746337890625,284.95001220703125,300.3818359375,289.0626220703125,298.702392578125,297.30645751953125,285.0793762207031,1.0,0.5418508648872375,0.8112896084785461,0.8112896084785461,1.0,1.0,-2.8283605575561523,1.2848705053329468,1.5434900522232056,0.6412705183029175,0.9034786820411682,0.9034786820411682,0.0,143.91815185546875,130.0,39782.3828125,0.0,1979.8966064453125,1.0,280.9985046386719,283.6158142089844,292.1218566894531,294.73016357421875,293.1499938964844,293.1499938964844,280.95001220703125,35803.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014626741409302,1.0,0.0,0.0,3.657326459884644,3.657350540161133,8.925256906877621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.61474609375,0.0,1539.8599853515625,1895.4371337890625,0.0,3417.215087890625,0.9067484140396118,1.0,0.0,3.0,1.0,0.0
12143160,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9144983291625975,0.4566547274589538,0.4124329090118408,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9686334133148192,0.5351533889770508,0.5070227384567261,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8319343328475952,0.3439737856388092,0.2418482303619384,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7912782430648804,0.2942438721656799,0.2808917462825775,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7012977004051208,0.2022764980792999,0.9214144349098206,285.04473876953125,284.95001220703125,300.38751220703125,289.0447082519531,298.7062683105469,297.3085021972656,285.0437316894531,1.0,0.5396707653999329,0.8109211325645447,0.8109211325645447,1.0,1.0,-2.837783098220825,1.2893197536468506,1.5484634637832642,0.6438278555870056,0.9036373496055604,0.9036373496055604,0.0,138.6212921142578,118.0,39970.63671875,0.0,1969.5,1.0,280.9577941894531,283.5708923339844,292.11456298828125,294.71173095703125,293.1499938964844,293.1499938964844,280.6499938964844,35854.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094882607460022,1.0,0.0,0.0,3.659468650817871,3.65949273109436,8.93571609594801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.55517578125,0.0,1542.6370849609375,1895.4371337890625,0.0,3491.853759765625,0.907289445400238,1.0,0.0,3.0,1.0,0.0
12143220,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9356735944747924,0.4548346400260925,0.4107388854026794,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9882687330245972,0.5371131300926208,0.5088077783584595,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8504824638366699,0.3463896512985229,0.2434359788894653,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.809665858745575,0.2955985069274902,0.2820468544960022,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7177977561950684,0.2034364342689514,0.926005244255066,284.849609375,284.95001220703125,300.3981628417969,289.0048828125,298.7073974609375,297.3017578125,284.84814453125,1.0,0.534471333026886,0.810184121131897,0.810184121131897,1.0,1.0,-2.8467187881469727,1.29343581199646,1.5532828569412231,0.6463104486465454,0.9006956815719604,0.9006956815719604,0.0,128.72747802734375,106.0,40924.75,0.0,1935.91650390625,1.0,280.6581420898437,283.3348999023437,292.0832214355469,294.765869140625,293.1499938964844,293.1499938964844,280.3500061035156,36050.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287922382354736,1.0,0.0,0.0,3.658313989639282,3.658338069915772,8.930077797231206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.97265625,0.0,1542.8154296875,1895.4371337890625,0.0,3670.06591796875,0.9071553349494934,1.0,0.0,3.0,1.0,0.0
12143280,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9356735944747924,0.4548346400260925,0.4107388854026794,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9882687330245972,0.5371131300926208,0.5088077783584595,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8504824638366699,0.3463896512985229,0.2434359788894653,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.809665858745575,0.2955985069274902,0.2820468544960022,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7177977561950684,0.2034364342689514,0.926005244255066,284.849609375,284.95001220703125,300.3981628417969,289.0048828125,298.7073974609375,297.3017578125,284.84814453125,1.0,0.534471333026886,0.810184121131897,0.810184121131897,1.0,1.0,-2.8467187881469727,1.29343581199646,1.5532828569412231,0.6463104486465454,0.9006956815719604,0.9006956815719604,0.0,128.72747802734375,106.0,40924.75,0.0,1935.91650390625,1.0,280.6581420898437,283.3348999023437,292.0832214355469,294.765869140625,293.1499938964844,293.1499938964844,280.3500061035156,36050.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287922382354736,1.0,0.0,0.0,3.658313989639282,3.658338069915772,8.930077797231206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.97265625,0.0,1542.8154296875,1895.4371337890625,0.0,3670.06591796875,0.9071553349494934,1.0,0.0,3.0,1.0,0.0
12143340,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.9543066024780272,0.4522315561771393,0.4082526564598083,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64801025390625,0.9990000128746032,0.5383864045143127,0.5028248429298401,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.8682335615158081,0.3480589389801025,0.2444655746221542,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487731933594,0.8251972198486328,0.2961406409740448,0.2823990285396576,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64959716796875,0.731198251247406,0.2037563920021057,0.9267297387123108,284.64825439453125,284.95001220703125,300.4078674316406,288.9600524902344,298.7040100097656,297.2883605957031,284.6456298828125,1.0,0.527786910533905,0.809447169303894,0.809447169303894,1.0,1.0,-2.8391034603118896,1.2895199060440063,1.5495835542678833,0.6446977257728577,0.8950387835502625,0.8950387835502625,0.0,120.0670394897461,109.0,41737.98828125,0.0,1881.7774658203125,1.0,280.35821533203125,283.0970764160156,292.0213623046875,294.7631530761719,293.1499938964844,293.1499938964844,280.6499938964844,36302.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437674283981324,1.0,0.0,0.0,3.6478500366210938,3.647874116897583,8.87906537627714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.03955078125,0.0,1533.0400390625,1895.4371337890625,0.0,3806.64501953125,0.9049829244613647,1.0,0.0,3.0,1.0,0.0
12143400,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.9543066024780272,0.4522315561771393,0.4082526564598083,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64801025390625,0.9990000128746032,0.5383864045143127,0.5028248429298401,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.8682335615158081,0.3480589389801025,0.2444655746221542,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487731933594,0.8251972198486328,0.2961406409740448,0.2823990285396576,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64959716796875,0.731198251247406,0.2037563920021057,0.9267297387123108,284.64825439453125,284.95001220703125,300.4078674316406,288.9600524902344,298.7040100097656,297.2883605957031,284.6456298828125,1.0,0.527786910533905,0.809447169303894,0.809447169303894,1.0,1.0,-2.8391034603118896,1.2895199060440063,1.5495835542678833,0.6446977257728577,0.8950387835502625,0.8950387835502625,0.0,120.0670394897461,109.0,41737.98828125,0.0,1881.7774658203125,1.0,280.35821533203125,283.0970764160156,292.0213623046875,294.7631530761719,293.1499938964844,293.1499938964844,280.6499938964844,36302.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437674283981324,1.0,0.0,0.0,3.6478500366210938,3.647874116897583,8.87906537627714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.03955078125,0.0,1533.0400390625,1895.4371337890625,0.0,3806.64501953125,0.9049829244613647,1.0,0.0,3.0,1.0,0.0
12143460,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.9612215161323548,0.4513309597969055,0.4067786633968353,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.9990000128746032,0.543106734752655,0.4908878803253174,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.8770555257797241,0.3506913483142853,0.2459296137094497,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.8319984674453735,0.2972723841667175,0.2830747067928314,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.7369685769081116,0.2043783068656921,0.9280493259429932,284.810546875,284.95001220703125,300.4166564941406,288.9106140136719,298.71295166015625,297.29815673828125,284.81170654296875,1.0,0.5242404341697693,0.8091234564781189,0.8091234564781189,1.0,1.0,-2.8271195888519287,1.2836805582046509,1.5434390306472778,0.6415026187896729,0.8944734930992126,0.8944734930992126,0.0,116.44963073730467,112.0,40626.40234375,0.0,1845.4605712890625,1.0,280.6421203613281,283.3077087402344,291.8720397949219,294.47149658203125,293.1499938964844,293.1499938964844,280.95001220703125,36216.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315444231033324,1.0,0.0,0.0,3.63893985748291,3.63896369934082,8.835742164592375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.38671875,0.0,1522.5106201171875,1895.4371337890625,0.0,3695.289306640625,0.9029633402824402,1.0,0.0,3.0,1.0,0.0
12143520,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.9612215161323548,0.4513309597969055,0.4067786633968353,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.9990000128746032,0.543106734752655,0.4908878803253174,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.8770555257797241,0.3506913483142853,0.2459296137094497,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.8319984674453735,0.2972723841667175,0.2830747067928314,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.7369685769081116,0.2043783068656921,0.9280493259429932,284.810546875,284.95001220703125,300.4166564941406,288.9106140136719,298.71295166015625,297.29815673828125,284.81170654296875,1.0,0.5242404341697693,0.8091234564781189,0.8091234564781189,1.0,1.0,-2.8271195888519287,1.2836805582046509,1.5434390306472778,0.6415026187896729,0.8944734930992126,0.8944734930992126,0.0,116.44963073730467,112.0,40626.40234375,0.0,1845.4605712890625,1.0,280.6421203613281,283.3077087402344,291.8720397949219,294.47149658203125,293.1499938964844,293.1499938964844,280.95001220703125,36216.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315444231033324,1.0,0.0,0.0,3.63893985748291,3.63896369934082,8.835742164592375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.38671875,0.0,1522.5106201171875,1895.4371337890625,0.0,3695.289306640625,0.9029633402824402,1.0,0.0,3.0,1.0,0.0
12143580,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9670174717903136,0.4519670903682709,0.4070029258728027,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.5501920580863953,0.4825420379638672,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8851138949394226,0.3544736802577972,0.2483281344175338,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8379949927330017,0.2993245124816894,0.2847335636615753,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7421531081199646,0.2057536095380783,0.933019518852234,285.0072937011719,284.95001220703125,300.4245300292969,288.8570251464844,298.7315673828125,297.3257751464844,285.00885009765625,1.0,0.5231519341468811,0.8087998032569885,0.8087998032569885,1.0,1.0,-2.828197956085205,1.2841143608093262,1.5440837144851685,0.6418530941009521,0.8968513011932373,0.8968513011932373,0.0,114.32505798339844,115.0,39739.1328125,0.0,1836.9095458984373,1.0,280.9416809082031,283.5494689941406,291.8048095703125,294.3252868652344,293.1499938964844,293.1499938964844,281.25,36013.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175063967704772,1.0,0.0,0.0,3.637706995010376,3.637730836868286,8.829755984152143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.3203125,0.0,1519.6365966796875,1895.4371337890625,0.0,3566.12841796875,0.9025570154190063,1.0,0.0,3.0,1.0,0.0
12143640,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9670174717903136,0.4519670903682709,0.4070029258728027,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.5501920580863953,0.4825420379638672,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8851138949394226,0.3544736802577972,0.2483281344175338,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8379949927330017,0.2993245124816894,0.2847335636615753,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7421531081199646,0.2057536095380783,0.933019518852234,285.0072937011719,284.95001220703125,300.4245300292969,288.8570251464844,298.7315673828125,297.3257751464844,285.00885009765625,1.0,0.5231519341468811,0.8087998032569885,0.8087998032569885,1.0,1.0,-2.828197956085205,1.2841143608093262,1.5440837144851685,0.6418530941009521,0.8968513011932373,0.8968513011932373,0.0,114.32505798339844,115.0,39739.1328125,0.0,1836.9095458984373,1.0,280.9416809082031,283.5494689941406,291.8048095703125,294.3252868652344,293.1499938964844,293.1499938964844,281.25,36013.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175063967704772,1.0,0.0,0.0,3.637706995010376,3.637730836868286,8.829755984152143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.3203125,0.0,1519.6365966796875,1895.4371337890625,0.0,3566.12841796875,0.9025570154190063,1.0,0.0,3.0,1.0,0.0
12143700,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.9692454934120178,0.4525383114814758,0.407370924949646,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.9990000128746032,0.5541093945503235,0.4796213507652282,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.888644278049469,0.3565992414951324,0.2497123330831527,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.8405694961547852,0.300553411245346,0.2857832312583923,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.7444403171539307,0.2066339999437332,0.9364907145500184,285.155029296875,284.95001220703125,300.4281311035156,288.8287658691406,298.7419738769531,297.3417358398437,285.1646423339844,1.0,0.5233575701713562,0.8086379766464233,0.8086379766464233,1.0,1.0,-2.8322231769561768,1.286008358001709,1.5462146997451782,0.6429558396339417,0.8996423482894897,0.8996423482894897,0.0,113.72801971435548,115.0,38988.46484375,0.0,1840.3238525390625,1.0,281.19842529296875,283.7387390136719,291.75689697265625,294.1761779785156,293.1499938964844,293.1499938964844,281.25,35878.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909324824810028,1.0,0.0,0.0,3.640336990356445,3.640360832214356,8.842528700370167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.74267578125,0.0,1521.5386962890625,1895.4371337890625,0.0,3490.336669921875,0.9030895829200744,1.0,0.0,3.0,1.0,0.0
12143760,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.9713003039360046,0.4532753229141235,0.4079908430576324,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.9990000128746032,0.5581840872764587,0.4772263765335083,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.8920493721961975,0.3588749468326568,0.2512515187263489,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8430370688438416,0.3019109964370727,0.2870046198368072,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.7466751933097839,0.207638144493103,0.940684974193573,285.2092590332031,284.95001220703125,300.4314880371094,288.7996520996094,298.7528686523437,297.358642578125,285.2109680175781,1.0,0.5239936709403992,0.808563768863678,0.808563768863678,1.0,1.0,-2.838444948196411,1.288975715637207,1.549469232559204,0.6446509957313538,0.9019616842269896,0.9019616842269896,0.0,113.3519287109375,118.0,38971.77734375,0.0,1848.260986328125,1.0,281.2417907714844,283.79351806640625,291.760498046875,294.2275085449219,293.1499938964844,293.1499938964844,280.95001220703125,35763.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067766070365906,1.0,0.0,0.0,3.645776271820069,3.6458001136779785,8.868972258824215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.2880859375,0.0,1526.708251953125,1895.4371337890625,0.0,3466.66552734375,0.9041916131973268,1.0,0.0,3.0,1.0,0.0
12143820,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9716100692749025,0.4527056813240051,0.4080690443515777,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5644577741622925,0.4768444895744324,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.895430326461792,0.3621716499328613,0.2538312673568725,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8450775742530823,0.3036612570285797,0.2889651656150818,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7486424446105957,0.2089706510305404,0.9477367401123048,285.0322570800781,284.95001220703125,300.4375,288.73895263671875,298.7635803222656,297.3729248046875,285.03094482421875,1.0,0.5261296629905701,0.808415412902832,0.808415412902832,1.0,1.0,-2.852014303207397,1.2954336404800415,1.556580662727356,0.6484341025352478,0.9016330242156982,0.9016330242156982,0.0,113.7771453857422,136.0,39951.671875,0.0,1871.7255859375,1.0,280.95782470703125,283.57568359375,291.802001953125,294.4027404785156,293.1499938964844,293.1499938964844,280.6499938964844,35865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241483807563782,1.0,0.0,0.0,3.651601552963257,3.651625633239746,8.897337693269947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.95556640625,0.0,1533.947265625,1895.4371337890625,0.0,3627.391845703125,0.90553480386734,1.0,0.0,3.0,1.0,0.0
12143880,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9716100692749025,0.4527056813240051,0.4080690443515777,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5644577741622925,0.4768444895744324,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.895430326461792,0.3621716499328613,0.2538312673568725,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8450775742530823,0.3036612570285797,0.2889651656150818,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7486424446105957,0.2089706510305404,0.9477367401123048,285.0322570800781,284.95001220703125,300.4375,288.73895263671875,298.7635803222656,297.3729248046875,285.03094482421875,1.0,0.5261296629905701,0.808415412902832,0.808415412902832,1.0,1.0,-2.852014303207397,1.2954336404800415,1.556580662727356,0.6484341025352478,0.9016330242156982,0.9016330242156982,0.0,113.7771453857422,136.0,39951.671875,0.0,1871.7255859375,1.0,280.95782470703125,283.57568359375,291.802001953125,294.4027404785156,293.1499938964844,293.1499938964844,280.6499938964844,35865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241483807563782,1.0,0.0,0.0,3.651601552963257,3.651625633239746,8.897337693269947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.95556640625,0.0,1533.947265625,1895.4371337890625,0.0,3627.391845703125,0.90553480386734,1.0,0.0,3.0,1.0,0.0
