time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143940,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.9578775763511658,0.4506333768367767,0.4066372215747833,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9990000128746032,0.5669711232185364,0.49562668800354,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8858031630516052,0.3643655180931091,0.2556431293487549,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.835832417011261,0.3044029772281647,0.2900518774986267,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7405230402946472,0.2094369232654571,0.9516101479530334,284.8459777832031,284.95001220703125,300.4425964355469,288.67535400390625,298.7597045898437,297.3603210449219,284.84552001953125,1.0,0.5342846512794495,0.8082669973373413,0.8082669973373413,1.0,1.0,-2.880983829498291,1.3093711137771606,1.5716127157211304,0.6559759378433228,0.8986695408821106,0.8986695408821106,0.0,119.75163269042967,139.0,41079.05078125,0.0,1947.402099609375,1.0,280.658203125,283.35009765625,291.7516174316406,294.4387512207031,293.1499938964844,293.1499938964844,280.95001220703125,36060.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942876636981964,1.0,0.0,0.0,3.6499345302581774,3.649958372116089,8.889215337148926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.31005859375,0.0,1533.5513916015625,1895.4371337890625,0.0,3798.56884765625,0.9052903056144714,1.0,0.0,3.0,1.0,0.0
12144000,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.9578775763511658,0.4506333768367767,0.4066372215747833,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9990000128746032,0.5669711232185364,0.49562668800354,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8858031630516052,0.3643655180931091,0.2556431293487549,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.835832417011261,0.3044029772281647,0.2900518774986267,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7405230402946472,0.2094369232654571,0.9516101479530334,284.8459777832031,284.95001220703125,300.4425964355469,288.67535400390625,298.7597045898437,297.3603210449219,284.84552001953125,1.0,0.5342846512794495,0.8082669973373413,0.8082669973373413,1.0,1.0,-2.880983829498291,1.3093711137771606,1.5716127157211304,0.6559759378433228,0.8986695408821106,0.8986695408821106,0.0,119.75163269042967,139.0,41079.05078125,0.0,1947.402099609375,1.0,280.658203125,283.35009765625,291.7516174316406,294.4387512207031,293.1499938964844,293.1499938964844,280.95001220703125,36060.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942876636981964,1.0,0.0,0.0,3.6499345302581774,3.649958372116089,8.889215337148926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.31005859375,0.0,1533.5513916015625,1895.4371337890625,0.0,3798.56884765625,0.9052903056144714,1.0,0.0,3.0,1.0,0.0
12144060,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.945993721485138,0.4502122402191162,0.4058772027492523,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.5676727294921875,0.5119218230247498,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8784671425819397,0.3675170242786407,0.257685512304306,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8284674882888794,0.3057054877281189,0.2911922335624695,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7338855266571045,0.2101317197084427,0.9547876715660096,285.0392150878906,284.95001220703125,300.4467468261719,288.6092834472656,298.7530822753906,297.3436279296875,285.0411376953125,1.0,0.5409419536590576,0.8076468110084534,0.8076468110084534,1.0,1.0,-2.9073102474212646,1.3218756914138794,1.5854345560073853,0.6630652546882629,0.9014089703559875,0.9014089703559875,0.0,125.16207122802734,142.0,40439.6640625,0.0,2017.2958984375,1.0,280.94219970703125,283.5851135253906,291.5941772460937,294.1733093261719,293.1499938964844,293.1499938964844,280.6499938964844,35913.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354722499847412,1.0,0.0,0.0,3.652252674102783,3.652276754379273,8.900510692910757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.8076171875,0.0,1535.031005859375,1895.4371337890625,0.0,3731.19580078125,0.9057365655899048,1.0,0.0,3.0,1.0,0.0
12144120,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.945993721485138,0.4502122402191162,0.4058772027492523,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.5676727294921875,0.5119218230247498,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8784671425819397,0.3675170242786407,0.257685512304306,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8284674882888794,0.3057054877281189,0.2911922335624695,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7338855266571045,0.2101317197084427,0.9547876715660096,285.0392150878906,284.95001220703125,300.4467468261719,288.6092834472656,298.7530822753906,297.3436279296875,285.0411376953125,1.0,0.5409419536590576,0.8076468110084534,0.8076468110084534,1.0,1.0,-2.9073102474212646,1.3218756914138794,1.5854345560073853,0.6630652546882629,0.9014089703559875,0.9014089703559875,0.0,125.16207122802734,142.0,40439.6640625,0.0,2017.2958984375,1.0,280.94219970703125,283.5851135253906,291.5941772460937,294.1733093261719,293.1499938964844,293.1499938964844,280.6499938964844,35913.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354722499847412,1.0,0.0,0.0,3.652252674102783,3.652276754379273,8.900510692910757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.8076171875,0.0,1535.031005859375,1895.4371337890625,0.0,3731.19580078125,0.9057365655899048,1.0,0.0,3.0,1.0,0.0
12144180,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9363011717796326,0.4489738047122955,0.4053332507610321,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.5673388838768005,0.5252438187599182,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8733668327331543,0.3702319860458374,0.2598836123943329,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8230116963386536,0.3067012131214142,0.2924869656562805,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7289202213287354,0.210589975118637,0.9582949876785278,284.86865234375,284.95001220703125,300.45001220703125,288.54119873046875,298.7428283691406,297.3213806152344,284.8676452636719,1.0,0.5469098091125488,0.8070265650749207,0.8070265650749207,1.0,1.0,-2.9310898780822754,1.3331518173217771,1.5979381799697876,0.6694549918174744,0.8989370465278625,0.8989370465278625,0.0,129.7869415283203,145.0,41476.79296875,0.0,2080.13427734375,1.0,280.6578063964844,283.37554931640625,291.5959777832031,294.29296875,293.1499938964844,293.1499938964844,280.95001220703125,36059.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502477049827576,1.0,0.0,0.0,3.6508960723876953,3.650920152664185,8.893899803297245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.14599609375,0.0,1534.6092529296875,1895.4371337890625,0.0,3865.193115234375,0.90550696849823,1.0,0.0,3.0,1.0,0.0
12144240,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9363011717796326,0.4489738047122955,0.4053332507610321,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.5673388838768005,0.5252438187599182,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8733668327331543,0.3702319860458374,0.2598836123943329,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8230116963386536,0.3067012131214142,0.2924869656562805,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7289202213287354,0.210589975118637,0.9582949876785278,284.86865234375,284.95001220703125,300.45001220703125,288.54119873046875,298.7428283691406,297.3213806152344,284.8676452636719,1.0,0.5469098091125488,0.8070265650749207,0.8070265650749207,1.0,1.0,-2.9310898780822754,1.3331518173217771,1.5979381799697876,0.6694549918174744,0.8989370465278625,0.8989370465278625,0.0,129.7869415283203,145.0,41476.79296875,0.0,2080.13427734375,1.0,280.6578063964844,283.37554931640625,291.5959777832031,294.29296875,293.1499938964844,293.1499938964844,280.95001220703125,36059.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502477049827576,1.0,0.0,0.0,3.6508960723876953,3.650920152664185,8.893899803297245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.14599609375,0.0,1534.6092529296875,1895.4371337890625,0.0,3865.193115234375,0.90550696849823,1.0,0.0,3.0,1.0,0.0
12144300,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9313315749168396,0.4485952258110046,0.4047791361808777,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.5671207904815674,0.531775712966919,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8708086609840393,0.3717252612113952,0.2608338594436645,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8202491998672485,0.3072541654109955,0.2929543256759643,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7263823747634888,0.2108239978551864,0.9593074917793274,285.00274658203125,284.95001220703125,300.4512634277344,288.5065002441406,298.73828125,297.3116149902344,285.0115661621094,1.0,0.5496112108230591,0.8067164421081543,0.8067164421081543,1.0,1.0,-2.9411959648132324,1.3379366397857666,1.6032593250274658,0.6721472144126892,0.900564968585968,0.900564968585968,0.0,132.03005981445312,145.0,40763.14453125,0.0,2108.520751953125,1.0,280.9013061523437,283.5511474609375,291.4920349121094,294.0556335449219,293.1499938964844,293.1499938964844,280.95001220703125,35985.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452369213104248,1.0,0.0,0.0,3.651010513305664,3.651034593582153,8.894456868802081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.7509765625,0.0,1534.182373046875,1895.4371337890625,0.0,3819.952880859375,0.9055374264717102,1.0,0.0,3.0,1.0,0.0
12144360,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9275004267692566,0.4487552046775818,0.4048061966896057,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.5673730373382568,0.5364636182785034,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8690908551216125,0.3735978007316589,0.2620803415775299,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8181630969047546,0.3080921471118927,0.2937012910842895,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7244387269020081,0.2112717032432556,0.9612247347831726,285.06170654296875,284.95001220703125,300.4523010253906,288.47149658203125,298.736572265625,297.3072814941406,285.0639953613281,1.0,0.5522129535675049,0.8062936663627625,0.8062936663627625,1.0,1.0,-2.951566219329834,1.3428232669830322,1.6087430715560913,0.6749079823493958,0.90194171667099,0.90194171667099,0.0,134.0678253173828,148.0,40814.66796875,0.0,2136.507080078125,1.0,280.9421691894531,283.6081848144531,291.4551696777344,294.0513000488281,293.1499938964844,293.1499938964844,280.6499938964844,35900.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430882334709167,1.0,0.0,0.0,3.653637647628784,3.6536617279052734,8.907261985768855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.37158203125,0.0,1536.4736328125,1895.4371337890625,0.0,3800.4873046875,0.906039834022522,1.0,0.0,3.0,1.0,0.0
12144420,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9164395928382874,0.4474832713603973,0.4043281972408294,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9929157495498656,0.5675049424171448,0.5378657579421997,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8630040884017944,0.3763502836227417,0.2643706798553467,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8115757703781128,0.309035062789917,0.2950281202793121,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7185201644897461,0.211662158370018,0.9647238850593568,284.87322998046875,284.95001220703125,300.4537048339844,288.4006652832031,298.7290954589844,297.2925109863281,284.8716125488281,1.0,0.5565505623817444,0.8054481744766235,0.8054481744766235,1.0,1.0,-2.961247444152832,1.34723699092865,1.6140105724334717,0.6776710152626038,0.8993918299674988,0.8993918299674988,0.0,139.209228515625,151.0,41650.55859375,0.0,2179.147705078125,1.0,280.6578063964844,283.3863830566406,291.45526123046875,294.1652526855469,293.1499938964844,293.1499938964844,280.95001220703125,36052.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580403566360474,1.0,0.0,0.0,3.652604341506958,3.6526284217834473,8.90222452198941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.32470703125,0.0,1536.4620361328125,1895.4371337890625,0.0,3935.098388671875,0.9058830738067628,1.0,0.0,3.0,1.0,0.0
12144480,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9164395928382874,0.4474832713603973,0.4043281972408294,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9929157495498656,0.5675049424171448,0.5378657579421997,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8630040884017944,0.3763502836227417,0.2643706798553467,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8115757703781128,0.309035062789917,0.2950281202793121,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7185201644897461,0.211662158370018,0.9647238850593568,284.87322998046875,284.95001220703125,300.4537048339844,288.4006652832031,298.7290954589844,297.2925109863281,284.8716125488281,1.0,0.5565505623817444,0.8054481744766235,0.8054481744766235,1.0,1.0,-2.961247444152832,1.34723699092865,1.6140105724334717,0.6776710152626038,0.8993918299674988,0.8993918299674988,0.0,139.209228515625,151.0,41650.55859375,0.0,2179.147705078125,1.0,280.6578063964844,283.3863830566406,291.45526123046875,294.1652526855469,293.1499938964844,293.1499938964844,280.95001220703125,36052.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580403566360474,1.0,0.0,0.0,3.652604341506958,3.6526284217834473,8.90222452198941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.32470703125,0.0,1536.4620361328125,1895.4371337890625,0.0,3935.098388671875,0.9058830738067628,1.0,0.0,3.0,1.0,0.0
12144540,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9081923961639404,0.4472700655460357,0.4037862718105316,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9875797629356384,0.569432258605957,0.5392181873321533,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8589189052581787,0.3797885179519653,0.2666058838367462,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.806513786315918,0.3103750944137573,0.296190470457077,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7138931155204773,0.2123058885335922,0.9674525260925292,285.075439453125,284.95001220703125,300.45416259765625,288.3291320800781,298.7289428710937,297.29168701171875,285.0774841308594,1.0,0.560166597366333,0.8046026825904846,0.8046026825904846,1.0,1.0,-2.9695756435394287,1.351055145263672,1.6185203790664673,0.6798068284988403,0.9026573300361632,0.9026573300361632,0.0,143.36570739746094,154.0,41000.890625,0.0,2214.709716796875,1.0,280.9421691894531,283.6190490722656,291.3110656738281,293.9176025390625,293.1499938964844,293.1499938964844,280.6499938964844,35884.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504373669624328,1.0,0.0,0.0,3.655854463577272,3.65587854385376,8.918074740904558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.87353515625,0.0,1538.8277587890625,1895.4371337890625,0.0,3866.901123046875,0.9065247774124146,1.0,0.0,3.0,1.0,0.0
12144600,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9081923961639404,0.4472700655460357,0.4037862718105316,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9875797629356384,0.569432258605957,0.5392181873321533,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8589189052581787,0.3797885179519653,0.2666058838367462,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.806513786315918,0.3103750944137573,0.296190470457077,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7138931155204773,0.2123058885335922,0.9674525260925292,285.075439453125,284.95001220703125,300.45416259765625,288.3291320800781,298.7289428710937,297.29168701171875,285.0774841308594,1.0,0.560166597366333,0.8046026825904846,0.8046026825904846,1.0,1.0,-2.9695756435394287,1.351055145263672,1.6185203790664673,0.6798068284988403,0.9026573300361632,0.9026573300361632,0.0,143.36570739746094,154.0,41000.890625,0.0,2214.709716796875,1.0,280.9421691894531,283.6190490722656,291.3110656738281,293.9176025390625,293.1499938964844,293.1499938964844,280.6499938964844,35884.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504373669624328,1.0,0.0,0.0,3.655854463577272,3.65587854385376,8.918074740904558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.87353515625,0.0,1538.8277587890625,1895.4371337890625,0.0,3866.901123046875,0.9065247774124146,1.0,0.0,3.0,1.0,0.0
12144660,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9017857313156128,0.4459913372993469,0.4032685458660126,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9833122491836548,0.57080078125,0.5410378575325012,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8560622334480286,0.3826055526733398,0.2689118385314941,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8024982213973999,0.3112723529338836,0.2974281311035156,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7101958990097046,0.2126892954111099,0.9706674218177797,284.87603759765625,284.95001220703125,300.4537048339844,288.2573547363281,298.7250671386719,297.2850646972656,284.8746643066406,1.0,0.563622236251831,0.8039290904998779,0.8039290904998779,1.0,1.0,-2.9792754650115967,1.3555235862731934,1.623751878738403,0.6825211644172668,0.9000487923622131,0.9000487923622131,0.0,147.0488739013672,157.0,41774.49609375,0.0,2250.4677734375,1.0,280.65777587890625,283.39227294921875,291.3092346191406,294.0252685546875,293.1499938964844,293.1499938964844,280.3500061035156,36046.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648739695549012,1.0,0.0,0.0,3.655093669891357,3.655117750167847,8.914362865652947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.92333984375,0.0,1539.1888427734375,1895.4371337890625,0.0,3995.911865234375,0.9064353108406068,1.0,0.0,3.0,1.0,0.0
12144720,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9017857313156128,0.4459913372993469,0.4032685458660126,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9833122491836548,0.57080078125,0.5410378575325012,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8560622334480286,0.3826055526733398,0.2689118385314941,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8024982213973999,0.3112723529338836,0.2974281311035156,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7101958990097046,0.2126892954111099,0.9706674218177797,284.87603759765625,284.95001220703125,300.4537048339844,288.2573547363281,298.7250671386719,297.2850646972656,284.8746643066406,1.0,0.563622236251831,0.8039290904998779,0.8039290904998779,1.0,1.0,-2.9792754650115967,1.3555235862731934,1.623751878738403,0.6825211644172668,0.9000487923622131,0.9000487923622131,0.0,147.0488739013672,157.0,41774.49609375,0.0,2250.4677734375,1.0,280.65777587890625,283.39227294921875,291.3092346191406,294.0252685546875,293.1499938964844,293.1499938964844,280.3500061035156,36046.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648739695549012,1.0,0.0,0.0,3.655093669891357,3.655117750167847,8.914362865652947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.92333984375,0.0,1539.1888427734375,1895.4371337890625,0.0,3995.911865234375,0.9064353108406068,1.0,0.0,3.0,1.0,0.0
12144780,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.892721951007843,0.443297266960144,0.4012655317783355,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.9764296412467957,0.5708178281784058,0.5414882302284241,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593933105469,0.8508355617523193,0.3843699991703033,0.2704112529754638,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.7961037158966064,0.3112293481826782,0.2977532148361206,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.7041274905204773,0.21231010556221,0.9705774784088136,284.65924072265625,284.95001220703125,300.4523010253906,288.185791015625,298.7144470214844,297.2671813964844,284.6574401855469,1.0,0.5663121342658997,0.8032554984092712,0.8032554984092712,1.0,1.0,-2.9795024394989014,1.355435848236084,1.6240664720535278,0.6827479004859924,0.8943686485290527,0.8943686485290527,0.0,151.53561401367188,160.0,42487.75,0.0,2273.665771484375,1.0,280.3582458496094,283.1478271484375,291.2433776855469,294.02081298828125,293.1499938964844,293.1499938964844,280.6499938964844,36301.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796556830406188,1.0,0.0,0.0,3.644655227661133,3.644679307937622,8.863519269652897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.37890625,0.0,1529.48095703125,1895.4371337890625,0.0,4125.7294921875,0.9042696356773376,1.0,0.0,3.0,1.0,0.0
12144840,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.892721951007843,0.443297266960144,0.4012655317783355,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.9764296412467957,0.5708178281784058,0.5414882302284241,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593933105469,0.8508355617523193,0.3843699991703033,0.2704112529754638,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.7961037158966064,0.3112293481826782,0.2977532148361206,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.7041274905204773,0.21231010556221,0.9705774784088136,284.65924072265625,284.95001220703125,300.4523010253906,288.185791015625,298.7144470214844,297.2671813964844,284.6574401855469,1.0,0.5663121342658997,0.8032554984092712,0.8032554984092712,1.0,1.0,-2.9795024394989014,1.355435848236084,1.6240664720535278,0.6827479004859924,0.8943686485290527,0.8943686485290527,0.0,151.53561401367188,160.0,42487.75,0.0,2273.665771484375,1.0,280.3582458496094,283.1478271484375,291.2433776855469,294.02081298828125,293.1499938964844,293.1499938964844,280.6499938964844,36301.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796556830406188,1.0,0.0,0.0,3.644655227661133,3.644679307937622,8.863519269652897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.37890625,0.0,1529.48095703125,1895.4371337890625,0.0,4125.7294921875,0.9042696356773376,1.0,0.0,3.0,1.0,0.0
12144900,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.8886637687683105,0.4425434172153473,0.4002849459648132,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.9732253551483154,0.5712669491767883,0.5416555404663086,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8486061096191406,0.3856185674667358,0.2711382508277893,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.7932097911834717,0.3114056587219238,0.2978207468986511,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.7012900114059448,0.212222084403038,0.9700019359588624,284.8017883300781,284.95001220703125,300.4512634277344,288.1502685546875,298.7115173339844,297.2628173828125,284.8114013671875,1.0,0.5674399137496948,0.8029186725616455,0.8029186725616455,1.0,1.0,-2.9787821769714355,1.3550121784210205,1.623769998550415,0.6825420260429382,0.8947234749794006,0.8947234749794006,0.0,153.5597686767578,160.0,41771.84375,0.0,2282.67529296875,1.0,280.6011657714844,283.32476806640625,291.1255798339844,293.75396728515625,293.1499938964844,293.1499938964844,280.6499938964844,36244.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728780388832092,1.0,0.0,0.0,3.639698266983032,3.6397221088409424,8.839425618134555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.24853515625,0.0,1523.564453125,1895.4371337890625,0.0,4066.51416015625,0.9031895399093628,1.0,0.0,3.0,1.0,0.0
12144960,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8865717649459839,0.4424965679645538,0.4000478982925415,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.971754789352417,0.5723676085472107,0.5424926280975342,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8480159640312195,0.3873862624168396,0.2722581028938293,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7918941974639893,0.311977207660675,0.2982541024684906,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6998860836029053,0.2124368995428085,0.9706148505210876,284.8617248535156,284.95001220703125,300.45001220703125,288.11492919921875,298.71209716796875,297.2649230957031,284.86376953125,1.0,0.5686933994293213,0.80263751745224,0.80263751745224,1.0,1.0,-2.982100009918213,1.356548547744751,1.6255515813827517,0.683368980884552,0.8947861194610596,0.8947861194610596,0.0,154.90130615234375,163.0,41762.64453125,0.0,2295.414794921875,1.0,280.64208984375,283.38238525390625,291.0843811035156,293.73834228515625,293.1499938964844,293.1499938964844,280.95001220703125,36167.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690539836883544,1.0,0.0,0.0,3.6373443603515625,3.637368440628052,8.827996680338401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.1376953125,0.0,1520.385009765625,1895.4371337890625,0.0,4032.87060546875,0.9025787711143494,1.0,0.0,3.0,1.0,0.0
12145020,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8850976228713989,0.4435027837753296,0.4006790220737457,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.971368134021759,0.57570481300354,0.5453221797943115,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8491687774658203,0.3918406367301941,0.2751794457435608,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.7916091084480286,0.3138935267925262,0.2998667657375335,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.6993381977081299,0.2135260105133056,0.9747315645217896,285.10333251953125,284.95001220703125,300.4467468261719,288.04522705078125,298.7185363769531,297.27886962890625,285.1056823730469,1.0,0.5717055797576904,0.8020750880241394,0.8020750880241394,1.0,1.0,-2.9966490268707275,1.3634252548217771,1.6332237720489502,0.6871041655540466,0.8988036513328552,0.8988036513328552,0.0,156.73275756835938,166.0,41246.37890625,0.0,2330.8662109375,1.0,280.9416809082031,283.6458740234375,291.0082702636719,293.605224609375,293.1499938964844,293.1499938964844,281.25,35906.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581559300422668,1.0,0.0,0.0,3.639976501464844,3.640000581741333,8.840777923069254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.09423828125,0.0,1521.3466796875,1895.4371337890625,0.0,3936.13037109375,0.9029954075813292,1.0,0.0,3.0,1.0,0.0
12145080,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8850976228713989,0.4435027837753296,0.4006790220737457,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.971368134021759,0.57570481300354,0.5453221797943115,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8491687774658203,0.3918406367301941,0.2751794457435608,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.7916091084480286,0.3138935267925262,0.2998667657375335,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.6993381977081299,0.2135260105133056,0.9747315645217896,285.10333251953125,284.95001220703125,300.4467468261719,288.04522705078125,298.7185363769531,297.27886962890625,285.1056823730469,1.0,0.5717055797576904,0.8020750880241394,0.8020750880241394,1.0,1.0,-2.9966490268707275,1.3634252548217771,1.6332237720489502,0.6871041655540466,0.8988036513328552,0.8988036513328552,0.0,156.73275756835938,166.0,41246.37890625,0.0,2330.8662109375,1.0,280.9416809082031,283.6458740234375,291.0082702636719,293.605224609375,293.1499938964844,293.1499938964844,281.25,35906.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581559300422668,1.0,0.0,0.0,3.639976501464844,3.640000581741333,8.840777923069254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.09423828125,0.0,1521.3466796875,1895.4371337890625,0.0,3936.13037109375,0.9029954075813292,1.0,0.0,3.0,1.0,0.0
12145140,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.8852426409721375,0.4453107714653015,0.4021637141704559,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.972528338432312,0.5799276232719421,0.5491245985031128,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.8517730832099915,0.3970530033111572,0.2787008583545685,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.7928358912467957,0.3164885640144348,0.3021939992904663,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.7003626227378845,0.215248554944992,0.9819220900535583,285.34747314453125,284.95001220703125,300.4425964355469,287.9771728515625,298.7283020019531,297.2994079589844,285.3498229980469,1.0,0.5754764676094055,0.8015127182006836,0.8015127182006836,1.0,1.0,-3.0186729431152344,1.3738936185836792,1.6447794437408447,0.6927911639213562,0.9061025977134703,0.9061025977134703,0.0,158.2425537109375,169.0,40832.75390625,0.0,2378.61376953125,1.0,281.2417297363281,283.90869140625,290.9559020996094,293.5204162597656,293.1499938964844,293.1499938964844,280.95001220703125,35601.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510689377784728,1.0,0.0,0.0,3.653993606567383,3.654017686843872,8.908997983780864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.990234375,0.0,1534.63037109375,1895.4371337890625,0.0,3872.586669921875,0.9059236645698548,1.0,0.0,3.0,1.0,0.0
12145200,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.8852426409721375,0.4453107714653015,0.4021637141704559,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.972528338432312,0.5799276232719421,0.5491245985031128,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.8517730832099915,0.3970530033111572,0.2787008583545685,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.7928358912467957,0.3164885640144348,0.3021939992904663,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.7003626227378845,0.215248554944992,0.9819220900535583,285.34747314453125,284.95001220703125,300.4425964355469,287.9771728515625,298.7283020019531,297.2994079589844,285.3498229980469,1.0,0.5754764676094055,0.8015127182006836,0.8015127182006836,1.0,1.0,-3.0186729431152344,1.3738936185836792,1.6447794437408447,0.6927911639213562,0.9061025977134703,0.9061025977134703,0.0,158.2425537109375,169.0,40832.75390625,0.0,2378.61376953125,1.0,281.2417297363281,283.90869140625,290.9559020996094,293.5204162597656,293.1499938964844,293.1499938964844,280.95001220703125,35601.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510689377784728,1.0,0.0,0.0,3.653993606567383,3.654017686843872,8.908997983780864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.990234375,0.0,1534.63037109375,1895.4371337890625,0.0,3872.586669921875,0.9059236645698548,1.0,0.0,3.0,1.0,0.0
12145260,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.8823188543319702,0.444947749376297,0.4026020467281341,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.9708186388015748,0.5822466611862183,0.5520384311676025,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.8518092632293701,0.4008318781852722,0.281757652759552,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.7916565537452698,0.3180634379386902,0.3041463792324066,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.6993137001991272,0.2163028270006179,0.9883727431297302,285.1510314941406,284.95001220703125,300.4375,287.91119384765625,298.7265930175781,297.30029296875,285.149658203125,1.0,0.5794353485107422,0.8006857633590698,0.8006857633590698,1.0,1.0,-3.036494970321656,1.3822404146194458,1.654254674911499,0.6975354552268982,0.9071877002716064,0.9071877002716064,0.0,161.1206817626953,172.0,41729.12109375,0.0,2426.267578125,1.0,280.95770263671875,283.6813659667969,290.9832458496094,293.6839599609375,293.1499938964844,293.1499938964844,280.6499938964844,35701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703776836395264,1.0,0.0,0.0,3.665994644165039,3.666018724441528,8.967614917310129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.017578125,0.0,1548.792724609375,1895.4371337890625,0.0,4044.534423828125,0.9086433053016664,1.0,0.0,3.0,1.0,0.0
12145320,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.8823188543319702,0.444947749376297,0.4026020467281341,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.9708186388015748,0.5822466611862183,0.5520384311676025,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.8518092632293701,0.4008318781852722,0.281757652759552,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.7916565537452698,0.3180634379386902,0.3041463792324066,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.6993137001991272,0.2163028270006179,0.9883727431297302,285.1510314941406,284.95001220703125,300.4375,287.91119384765625,298.7265930175781,297.30029296875,285.149658203125,1.0,0.5794353485107422,0.8006857633590698,0.8006857633590698,1.0,1.0,-3.036494970321656,1.3822404146194458,1.654254674911499,0.6975354552268982,0.9071877002716064,0.9071877002716064,0.0,161.1206817626953,172.0,41729.12109375,0.0,2426.267578125,1.0,280.95770263671875,283.6813659667969,290.9832458496094,293.6839599609375,293.1499938964844,293.1499938964844,280.6499938964844,35701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703776836395264,1.0,0.0,0.0,3.665994644165039,3.666018724441528,8.967614917310129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.017578125,0.0,1548.792724609375,1895.4371337890625,0.0,4044.534423828125,0.9086433053016664,1.0,0.0,3.0,1.0,0.0
12145380,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8749632239341736,0.4426937103271484,0.4010740220546722,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.96464604139328,0.5825815200805664,0.5529020428657532,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8479750156402588,0.4031367003917694,0.2836891114711761,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7866271138191223,0.3183306157588959,0.3048337996006012,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.6946014761924744,0.2162767052650451,0.9901626706123352,284.92242431640625,284.95001220703125,300.4314880371094,287.8478088378906,298.7146911621094,297.28375244140625,284.9206848144531,1.0,0.5825977325439453,0.7998587489128113,0.7998587489128113,1.0,1.0,-3.0410079956054688,1.3841887712478638,1.656819224357605,0.6987814903259277,0.9049288034439088,0.9049288034439088,0.0,165.60903930664062,175.0,42463.328125,0.0,2457.9130859375,1.0,280.6580505371094,283.4272155761719,290.9198303222656,293.68914794921875,293.1499938964844,293.1499938964844,280.3500061035156,35924.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882932901382446,1.0,0.0,0.0,3.669589042663574,3.669613122940064,8.985207955447549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.671875,0.0,1554.50244140625,1895.4371337890625,0.0,4200.384765625,0.90958970785141,1.0,0.0,3.0,1.0,0.0
12145440,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8749632239341736,0.4426937103271484,0.4010740220546722,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.96464604139328,0.5825815200805664,0.5529020428657532,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8479750156402588,0.4031367003917694,0.2836891114711761,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7866271138191223,0.3183306157588959,0.3048337996006012,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.6946014761924744,0.2162767052650451,0.9901626706123352,284.92242431640625,284.95001220703125,300.4314880371094,287.8478088378906,298.7146911621094,297.28375244140625,284.9206848144531,1.0,0.5825977325439453,0.7998587489128113,0.7998587489128113,1.0,1.0,-3.0410079956054688,1.3841887712478638,1.656819224357605,0.6987814903259277,0.9049288034439088,0.9049288034439088,0.0,165.60903930664062,175.0,42463.328125,0.0,2457.9130859375,1.0,280.6580505371094,283.4272155761719,290.9198303222656,293.68914794921875,293.1499938964844,293.1499938964844,280.3500061035156,35924.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882932901382446,1.0,0.0,0.0,3.669589042663574,3.669613122940064,8.985207955447549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.671875,0.0,1554.50244140625,1895.4371337890625,0.0,4200.384765625,0.90958970785141,1.0,0.0,3.0,1.0,0.0
12145500,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.8709225654602051,0.4412554204463959,0.4000149965286255,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491760253906,0.9610118269920348,0.5823524594306946,0.5529403686523438,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.8456982374191284,0.4040051400661468,0.2844486832618713,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.7836941480636597,0.3181704878807068,0.3048854172229767,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.6917707920074463,0.2159910500049591,0.98977929353714,284.75030517578125,284.95001220703125,300.4281311035156,287.8172302246094,298.70721435546875,297.2731628417969,284.74029541015625,1.0,0.5838523507118225,0.7994452714920044,0.7994452714920044,1.0,1.0,-3.0402991771698,1.3837414979934692,1.6565576791763306,0.6986099481582642,0.9019270539283752,0.9019270539283752,0.0,167.9432830810547,175.0,43083.79296875,0.0,2468.695068359375,1.0,280.4007568359375,283.2289428710937,290.90283203125,293.76959228515625,293.1499938964844,293.1499938964844,280.3500061035156,36078.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975587129592896,1.0,0.0,0.0,3.667702674865722,3.667726755142212,8.975972605185234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.35498046875,0.0,1553.5450439453125,1895.4371337890625,0.0,4279.38232421875,0.9092293977737428,1.0,0.0,3.0,1.0,0.0
12145560,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.8665529489517212,0.4396396577358246,0.3986795246601105,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894836425781,0.956905722618103,0.581890881061554,0.5526546835899353,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.8431128263473511,0.4047083258628845,0.2850302457809448,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900634765625,0.7804312705993652,0.3178380727767944,0.3047188520431518,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.690673828125,0.6885817646980286,0.2155425697565078,0.988497793674469,284.689697265625,284.95001220703125,300.4245300292969,287.7875061035156,298.6988830566406,297.2611694335937,284.6878967285156,1.0,0.5848672986030579,0.7990596890449524,0.7990596890449524,1.0,1.0,-3.037311792373657,1.3822041749954224,1.655107498168945,0.6978491544723511,0.8995307087898254,0.8995307087898254,0.0,170.36849975585938,178.0,43077.4609375,0.0,2475.68310546875,1.0,280.3580017089844,283.17236328125,290.8395690917969,293.6490173339844,293.1499938964844,293.1499938964844,280.04998779296875,36210.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662618398666382,3.662642478942871,8.951104177867819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.18896484375,0.0,1548.83251953125,1895.4371337890625,0.0,4300.0,0.9082201719284058,1.0,0.0,3.0,1.0,0.0
12145620,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584655761719,0.8583385944366455,0.4361732304096222,0.3958509266376495,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582824707031,0.948846399784088,0.5805780291557312,0.5517545938491821,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45855712890625,0.8383066058158875,0.405863881111145,0.2860379517078399,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45880126953125,0.7741895914077759,0.3168909549713135,0.3041144907474518,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594421386719,0.6823281049728394,0.2143685668706894,0.98458731174469,284.4584655761719,284.95001220703125,300.4166564941406,287.7307434082031,298.68170166015625,297.2370910644531,284.4567565917969,1.0,0.5863800644874573,0.7982885837554932,0.7982885837554932,1.0,1.0,-3.0286178588867188,1.3778289556503296,1.6507887840270996,0.6955899596214294,0.8910566568374634,0.8910566568374634,0.0,174.90040588378906,181.0,43606.6015625,0.0,2482.884521484375,1.0,280.0581970214844,282.9218444824219,290.7992858886719,293.632080078125,293.1499938964844,293.1499938964844,280.3500061035156,36541.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643367767333984,3.6433918476104736,8.857258535499568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.57470703125,0.0,1529.85009765625,1895.4371337890625,0.0,4300.0,0.9041417837142944,1.0,0.0,3.0,1.0,0.0
12145680,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584655761719,0.8583385944366455,0.4361732304096222,0.3958509266376495,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582824707031,0.948846399784088,0.5805780291557312,0.5517545938491821,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45855712890625,0.8383066058158875,0.405863881111145,0.2860379517078399,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45880126953125,0.7741895914077759,0.3168909549713135,0.3041144907474518,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594421386719,0.6823281049728394,0.2143685668706894,0.98458731174469,284.4584655761719,284.95001220703125,300.4166564941406,287.7307434082031,298.68170166015625,297.2370910644531,284.4567565917969,1.0,0.5863800644874573,0.7982885837554932,0.7982885837554932,1.0,1.0,-3.0286178588867188,1.3778289556503296,1.6507887840270996,0.6955899596214294,0.8910566568374634,0.8910566568374634,0.0,174.90040588378906,181.0,43606.6015625,0.0,2482.884521484375,1.0,280.0581970214844,282.9218444824219,290.7992858886719,293.632080078125,293.1499938964844,293.1499938964844,280.3500061035156,36541.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643367767333984,3.6433918476104736,8.857258535499568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.57470703125,0.0,1529.85009765625,1895.4371337890625,0.0,4300.0,0.9041417837142944,1.0,0.0,3.0,1.0,0.0
12145740,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.8534347414970398,0.4350007474422455,0.3942274749279022,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.9441111087799072,0.5811991691589355,0.5517914891242981,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.8362783789634705,0.408680111169815,0.2876762449741363,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678771972656,0.7705958485603333,0.3170789182186126,0.3040079772472381,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.6784543991088867,0.2139935046434402,0.982045590877533,284.6683044433594,284.95001220703125,300.4078674316406,287.677978515625,298.6751708984375,297.2327575683594,284.6702880859375,1.0,0.5877758860588074,0.7975174188613892,0.7975174188613892,1.0,1.0,-3.025479793548584,1.3761742115020752,1.6493054628372192,0.6945391297340393,0.8889825344085693,0.8889825344085693,0.0,177.9010467529297,184.0,42839.04296875,0.0,2492.529052734375,1.0,280.3420715332031,283.1616516113281,290.651123046875,293.3643493652344,293.1499938964844,293.1499938964844,280.6499938964844,36436.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938390851020812,1.0,0.0,0.0,3.626088380813599,3.626112222671509,8.773442914389307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.3662109375,0.0,1509.9708251953125,1895.4371337890625,0.0,4247.80859375,0.9002490639686584,1.0,0.0,3.0,1.0,0.0
