time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145800,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.8534347414970398,0.4350007474422455,0.3942274749279022,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.9441111087799072,0.5811991691589355,0.5517914891242981,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.8362783789634705,0.408680111169815,0.2876762449741363,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678771972656,0.7705958485603333,0.3170789182186126,0.3040079772472381,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.6784543991088867,0.2139935046434402,0.982045590877533,284.6683044433594,284.95001220703125,300.4078674316406,287.677978515625,298.6751708984375,297.2327575683594,284.6702880859375,1.0,0.5877758860588074,0.7975174188613892,0.7975174188613892,1.0,1.0,-3.025479793548584,1.3761742115020752,1.6493054628372192,0.6945391297340393,0.8889825344085693,0.8889825344085693,0.0,177.9010467529297,184.0,42839.04296875,0.0,2492.529052734375,1.0,280.3420715332031,283.1616516113281,290.651123046875,293.3643493652344,293.1499938964844,293.1499938964844,280.6499938964844,36436.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938390851020812,1.0,0.0,0.0,3.626088380813599,3.626112222671509,8.773442914389307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.3662109375,0.0,1509.9708251953125,1895.4371337890625,0.0,4247.80859375,0.9002490639686584,1.0,0.0,3.0,1.0,0.0
12145860,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8524985313415527,0.4357152879238128,0.3945794701576233,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9439565539360046,0.5838433504104614,0.5539160370826721,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8377472758293152,0.4130735695362091,0.2905319631099701,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7705056071281433,0.3185928165912628,0.3052046000957489,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6779976487159729,0.2147213667631149,0.984383225440979,284.91021728515625,284.95001220703125,300.3981628417969,287.6297607421875,298.6780700683594,297.2458190917969,284.91259765625,1.0,0.5900094509124756,0.7970468997955322,0.7970468997955322,1.0,1.0,-3.0361270904541016,1.3812063932418823,1.6549206972122192,0.6971368193626404,0.8904253840446472,0.8904253840446472,0.0,179.3358917236328,187.0,42247.66015625,0.0,2519.934814453125,1.0,280.6415405273437,283.4278259277344,290.5883483886719,293.23809814453125,293.1499938964844,293.1499938964844,280.95001220703125,36186.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820277690887452,1.0,0.0,0.0,3.618244647979736,3.618268489837648,8.735527785574959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.2958984375,0.0,1499.5101318359375,1895.4371337890625,0.0,4146.32470703125,0.8983346819877625,1.0,0.0,3.0,1.0,0.0
12145920,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8524985313415527,0.4357152879238128,0.3945794701576233,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9439565539360046,0.5838433504104614,0.5539160370826721,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8377472758293152,0.4130735695362091,0.2905319631099701,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7705056071281433,0.3185928165912628,0.3052046000957489,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6779976487159729,0.2147213667631149,0.984383225440979,284.91021728515625,284.95001220703125,300.3981628417969,287.6297607421875,298.6780700683594,297.2458190917969,284.91259765625,1.0,0.5900094509124756,0.7970468997955322,0.7970468997955322,1.0,1.0,-3.0361270904541016,1.3812063932418823,1.6549206972122192,0.6971368193626404,0.8904253840446472,0.8904253840446472,0.0,179.3358917236328,187.0,42247.66015625,0.0,2519.934814453125,1.0,280.6415405273437,283.4278259277344,290.5883483886719,293.23809814453125,293.1499938964844,293.1499938964844,280.95001220703125,36186.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820277690887452,1.0,0.0,0.0,3.618244647979736,3.618268489837648,8.735527785574959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.2958984375,0.0,1499.5101318359375,1895.4371337890625,0.0,4146.32470703125,0.8983346819877625,1.0,0.0,3.0,1.0,0.0
12145980,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8528270721435547,0.4372584223747253,0.3958174288272857,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.9453437924385072,0.5875065326690674,0.5571609139442444,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.8403903245925903,0.418265551328659,0.2940278649330139,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.771690845489502,0.3208535015583038,0.307197630405426,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.6789324283599854,0.2161412090063095,0.9901369214057922,285.1553955078125,284.95001220703125,300.38751220703125,287.5865173339844,298.6846618652344,297.2659606933594,285.1578063964844,1.0,0.5931447744369507,0.7965763211250305,0.7965763211250305,1.0,1.0,-3.0550248622894287,1.3902008533477783,1.6648240089416504,0.7018932104110718,0.895167887210846,0.895167887210846,0.0,180.55471801757807,190.0,41772.26953125,0.0,2562.06640625,1.0,280.9415283203125,283.6937255859375,290.5565490722656,293.1680603027344,293.1499938964844,293.1499938964844,281.25,35875.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731829166412354,1.0,0.0,0.0,3.622004985809326,3.622028827667236,8.753694942242873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.2939453125,0.0,1501.3216552734375,1895.4371337890625,0.0,4069.189453125,0.8989610075950623,1.0,0.0,3.0,1.0,0.0
12146040,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8528270721435547,0.4372584223747253,0.3958174288272857,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.9453437924385072,0.5875065326690674,0.5571609139442444,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.8403903245925903,0.418265551328659,0.2940278649330139,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.771690845489502,0.3208535015583038,0.307197630405426,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.6789324283599854,0.2161412090063095,0.9901369214057922,285.1553955078125,284.95001220703125,300.38751220703125,287.5865173339844,298.6846618652344,297.2659606933594,285.1578063964844,1.0,0.5931447744369507,0.7965763211250305,0.7965763211250305,1.0,1.0,-3.0550248622894287,1.3902008533477783,1.6648240089416504,0.7018932104110718,0.895167887210846,0.895167887210846,0.0,180.55471801757807,190.0,41772.26953125,0.0,2562.06640625,1.0,280.9415283203125,283.6937255859375,290.5565490722656,293.1680603027344,293.1499938964844,293.1499938964844,281.25,35875.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731829166412354,1.0,0.0,0.0,3.622004985809326,3.622028827667236,8.753694942242873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.2939453125,0.0,1501.3216552734375,1895.4371337890625,0.0,4069.189453125,0.8989610075950623,1.0,0.0,3.0,1.0,0.0
12146100,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.332275390625,0.852997362613678,0.4381971657276153,0.3965632617473602,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336181640625,0.946045458316803,0.5895426273345947,0.5589709877967834,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33203125,0.8417301177978516,0.4210381805896759,0.2958898246288299,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.7723388671875,0.3221482336521148,0.3083536624908447,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.6795144081115723,0.2170126438140869,0.9937877655029296,285.3324584960937,284.95001220703125,300.3818359375,287.5669250488281,298.68829345703125,297.27685546875,285.3429260253906,1.0,0.5949922204017639,0.796341061592102,0.796341061592102,1.0,1.0,-3.066112279891968,1.3954832553863523,1.6706289052963257,0.7046991586685181,0.8994375467300415,0.8994375467300415,0.0,181.3036346435547,190.0,41262.74609375,0.0,2587.172607421875,1.0,281.1980285644531,283.8945007324219,290.5184020996094,293.0424499511719,293.1499938964844,293.1499938964844,281.25,35692.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674219489097596,1.0,0.0,0.0,3.62836217880249,3.6283860206604,8.784449505583325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.0986328125,0.0,1506.94384765625,1895.4371337890625,0.0,4018.462890625,0.9002951383590698,1.0,0.0,3.0,1.0,0.0
12146160,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985900878906,0.8534466028213501,0.4392772316932678,0.3975368738174438,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.9470433592796326,0.5917229056358337,0.5610137581825256,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985595703125,0.8433185815811157,0.4239462614059448,0.297903835773468,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.398193359375,0.7732338905334473,0.3235622942447662,0.3096700608730316,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.6803571581840515,0.2179983854293823,0.9980895519256592,285.3986511230469,284.95001220703125,300.3759155273437,287.5487365722656,298.6923522949219,297.2887878417969,285.4009094238281,1.0,0.5970370769500732,0.7958794236183167,0.7958794236183167,1.0,1.0,-3.078911781311035,1.401543378829956,1.677368402481079,0.7078928351402283,0.9031468629837036,0.9031468629837036,0.0,182.0188140869141,193.0,41366.80859375,0.0,2615.5673828125,1.0,281.2415466308594,283.9552001953125,290.5307006835937,293.1141967773437,293.1499938964844,293.1499938964844,280.95001220703125,35544.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668920040130616,1.0,0.0,0.0,3.638153553009033,3.638177394866944,8.831923992147495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.49365234375,0.0,1516.6319580078125,1895.4371337890625,0.0,4013.7783203125,0.9023409485816956,1.0,0.0,3.0,1.0,0.0
12146220,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.8512557744979858,0.439040333032608,0.3981030583381653,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.9454610347747804,0.5938056707382202,0.5637664198875427,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.8437367081642151,0.4279793202877044,0.3011751174926758,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.7724402546882629,0.3251116871833801,0.3116327226161957,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.679705798625946,0.2190732508897781,1.004761815071106,285.2017517089844,284.95001220703125,300.3634338378906,287.51690673828125,298.6875915527344,297.29022216796875,285.2003479003906,1.0,0.6010383367538452,0.7949560880661011,0.7949560880661011,1.0,1.0,-3.097232818603516,1.4101096391677856,1.6871232986450195,0.7126022577285767,0.9049067497253418,0.9049067497253418,0.0,185.042221069336,196.0,42273.83984375,0.0,2667.11865234375,1.0,280.95782470703125,283.7272644042969,290.58660888671875,293.3064880371094,293.1499938964844,293.1499938964844,280.6499938964844,35635.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856688976287842,1.0,0.0,0.0,3.652621269226074,3.652645111083984,8.902306944946758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.28857421875,0.0,1533.3560791015625,1895.4371337890625,0.0,4177.8017578125,0.9056041836738586,1.0,0.0,3.0,1.0,0.0
12146280,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.8512557744979858,0.439040333032608,0.3981030583381653,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.9454610347747804,0.5938056707382202,0.5637664198875427,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.8437367081642151,0.4279793202877044,0.3011751174926758,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.7724402546882629,0.3251116871833801,0.3116327226161957,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.679705798625946,0.2190732508897781,1.004761815071106,285.2017517089844,284.95001220703125,300.3634338378906,287.51690673828125,298.6875915527344,297.29022216796875,285.2003479003906,1.0,0.6010383367538452,0.7949560880661011,0.7949560880661011,1.0,1.0,-3.097232818603516,1.4101096391677856,1.6871232986450195,0.7126022577285767,0.9049067497253418,0.9049067497253418,0.0,185.042221069336,196.0,42273.83984375,0.0,2667.11865234375,1.0,280.95782470703125,283.7272644042969,290.58660888671875,293.3064880371094,293.1499938964844,293.1499938964844,280.6499938964844,35635.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856688976287842,1.0,0.0,0.0,3.652621269226074,3.652645111083984,8.902306944946758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.28857421875,0.0,1533.3560791015625,1895.4371337890625,0.0,4177.8017578125,0.9056041836738586,1.0,0.0,3.0,1.0,0.0
12146340,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8453751802444458,0.436874657869339,0.3966692388057709,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9393190741539,0.5936456918716431,0.5642354488372803,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.840745747089386,0.430424302816391,0.3032230138778686,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7682852745056152,0.3252723515033722,0.3122432231903076,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6758023500442505,0.2190261930227279,1.0065207481384275,284.9717102050781,284.95001220703125,300.3500061035156,287.49151611328125,298.67242431640625,297.2738647460937,284.96990966796875,1.0,0.6041544079780579,0.7940328121185303,0.7940328121185303,1.0,1.0,-3.101396083831787,1.4118796586990356,1.6895164251327517,0.7136041522026062,0.9032956957817078,0.9032956957817078,0.0,189.70233154296875,184.0,43011.390625,0.0,2699.92578125,1.0,280.6581726074219,283.47149658203125,290.5609130859375,293.3466491699219,293.1499938964844,293.1499938964844,280.3500061035156,35855.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65877366065979,3.6587977409362793,8.93232254384202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.84375,0.0,1541.8682861328125,1895.4371337890625,0.0,4300.0,0.9071214199066162,1.0,0.0,3.0,1.0,0.0
12146400,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8453751802444458,0.436874657869339,0.3966692388057709,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9393190741539,0.5936456918716431,0.5642354488372803,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.840745747089386,0.430424302816391,0.3032230138778686,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7682852745056152,0.3252723515033722,0.3122432231903076,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6758023500442505,0.2190261930227279,1.0065207481384275,284.9717102050781,284.95001220703125,300.3500061035156,287.49151611328125,298.67242431640625,297.2738647460937,284.96990966796875,1.0,0.6041544079780579,0.7940328121185303,0.7940328121185303,1.0,1.0,-3.101396083831787,1.4118796586990356,1.6895164251327517,0.7136041522026062,0.9032956957817078,0.9032956957817078,0.0,189.70233154296875,184.0,43011.390625,0.0,2699.92578125,1.0,280.6581726074219,283.47149658203125,290.5609130859375,293.3466491699219,293.1499938964844,293.1499938964844,280.3500061035156,35855.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65877366065979,3.6587977409362793,8.93232254384202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.84375,0.0,1541.8682861328125,1895.4371337890625,0.0,4300.0,0.9071214199066162,1.0,0.0,3.0,1.0,0.0
12146460,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8450630903244019,0.4338802695274353,0.3940961956977844,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.9405590891838074,0.5923142433166504,0.5631640553474426,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8432585000991821,0.432117611169815,0.3044643998146057,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.7692530751228333,0.3246279060840606,0.3117459416389465,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.6763797402381897,0.218269482254982,1.0035709142684937,284.73553466796875,284.95001220703125,300.3360290527344,287.4756164550781,298.65386962890625,297.25225830078125,284.7335510253906,1.0,0.6019352078437805,0.7930547595024109,0.7930547595024109,1.0,1.0,-3.0943737030029297,1.4082660675048828,1.6861076354980469,0.711689829826355,0.8984876871109009,0.8984876871109009,0.0,188.0743865966797,172.0,43597.89453125,0.0,2677.516845703125,1.0,280.358154296875,283.2132873535156,290.5619201660156,293.3783569335937,293.1499938964844,293.1499938964844,280.6499938964844,36142.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543333530426025,3.654357433319092,8.910654401006468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.4775390625,0.0,1539.063232421875,1895.4371337890625,0.0,4300.0,0.906319260597229,1.0,0.0,3.0,1.0,0.0
12146520,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8450630903244019,0.4338802695274353,0.3940961956977844,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.9405590891838074,0.5923142433166504,0.5631640553474426,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8432585000991821,0.432117611169815,0.3044643998146057,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.7692530751228333,0.3246279060840606,0.3117459416389465,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.6763797402381897,0.218269482254982,1.0035709142684937,284.73553466796875,284.95001220703125,300.3360290527344,287.4756164550781,298.65386962890625,297.25225830078125,284.7335510253906,1.0,0.6019352078437805,0.7930547595024109,0.7930547595024109,1.0,1.0,-3.0943737030029297,1.4082660675048828,1.6861076354980469,0.711689829826355,0.8984876871109009,0.8984876871109009,0.0,188.0743865966797,172.0,43597.89453125,0.0,2677.516845703125,1.0,280.358154296875,283.2132873535156,290.5619201660156,293.3783569335937,293.1499938964844,293.1499938964844,280.6499938964844,36142.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543333530426025,3.654357433319092,8.910654401006468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.4775390625,0.0,1539.063232421875,1895.4371337890625,0.0,4300.0,0.906319260597229,1.0,0.0,3.0,1.0,0.0
12146580,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8515032529830933,0.4330431818962097,0.3924210965633392,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9502000212669371,0.5928570628166199,0.5627318620681763,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8523555994033813,0.4354411959648132,0.3061616122722626,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7762802839279175,0.3250025808811188,0.3114389777183532,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6823927164077759,0.2181848138570785,1.000574231147766,284.9355163574219,284.95001220703125,300.32183837890625,287.4715881347656,298.6457214355469,297.2494812011719,284.9370422363281,1.0,0.5972816348075867,0.7920767664909363,0.7920767664909363,1.0,1.0,-3.089893817901612,1.4059280157089231,1.6839656829833984,0.7101637125015259,0.8999187350273132,0.8999187350273132,0.0,181.0696563720703,160.0,42827.39453125,0.0,2631.837158203125,1.0,280.6422119140625,283.4415283203125,290.4478454589844,293.1473999023437,293.1499938964844,293.1499938964844,280.95001220703125,36027.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949944019317628,1.0,0.0,0.0,3.652378797531128,3.652402877807617,8.901125738702831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.63623046875,0.0,1536.023193359375,1895.4371337890625,0.0,4257.6357421875,0.9058390855789183,1.0,0.0,3.0,1.0,0.0
12146640,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8515032529830933,0.4330431818962097,0.3924210965633392,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9502000212669371,0.5928570628166199,0.5627318620681763,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8523555994033813,0.4354411959648132,0.3061616122722626,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7762802839279175,0.3250025808811188,0.3114389777183532,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6823927164077759,0.2181848138570785,1.000574231147766,284.9355163574219,284.95001220703125,300.32183837890625,287.4715881347656,298.6457214355469,297.2494812011719,284.9370422363281,1.0,0.5972816348075867,0.7920767664909363,0.7920767664909363,1.0,1.0,-3.089893817901612,1.4059280157089231,1.6839656829833984,0.7101637125015259,0.8999187350273132,0.8999187350273132,0.0,181.0696563720703,160.0,42827.39453125,0.0,2631.837158203125,1.0,280.6422119140625,283.4415283203125,290.4478454589844,293.1473999023437,293.1499938964844,293.1499938964844,280.95001220703125,36027.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949944019317628,1.0,0.0,0.0,3.652378797531128,3.652402877807617,8.901125738702831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.63623046875,0.0,1536.023193359375,1895.4371337890625,0.0,4257.6357421875,0.9058390855789183,1.0,0.0,3.0,1.0,0.0
12146700,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8575410842895508,0.4333889484405517,0.3922951519489288,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.9581212401390076,0.5939509272575378,0.5632795691490173,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8596873879432678,0.4377436339855194,0.3074493706226349,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7823708057403564,0.3257065117359161,0.3117255866527557,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.6877771615982056,0.2185556590557098,1.0006115436553955,285.1056213378906,284.95001220703125,300.314697265625,287.4737243652344,298.6454162597656,297.2549133300781,285.1153869628906,1.0,0.5946945548057556,0.7915877103805542,0.7915877103805542,1.0,1.0,-3.092332363128662,1.4070037603378296,1.685328483581543,0.710616409778595,0.9026058912277222,0.9026058912277222,0.0,176.05203247070312,160.0,42200.55859375,0.0,2610.1123046875,1.0,280.8988952636719,283.6380615234375,290.40478515625,292.9928283691406,293.1499938964844,293.1499938964844,280.95001220703125,35900.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985692858695984,1.0,0.0,0.0,3.654452323913574,3.654476165771485,8.911234203878848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.779296875,0.0,1537.38525390625,1895.4371337890625,0.0,4178.0087890625,0.9062619805336,1.0,0.0,3.0,1.0,0.0
12146760,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.8653965592384338,0.4340620636940002,0.3925954699516296,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.96757709980011,0.5954397320747375,0.564318835735321,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.8688527941703796,0.4403435885906219,0.3090173304080963,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.7901068329811096,0.3266829550266266,0.312317818403244,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.6946788430213928,0.219166025519371,1.00180983543396,285.16632080078125,284.95001220703125,300.3074951171875,287.478515625,298.64697265625,297.2635498046875,285.1681823730469,1.0,0.5921268463134766,0.7912721037864685,0.7912721037864685,1.0,1.0,-3.097975492477417,1.4096535444259644,1.6883219480514526,0.7119367718696594,0.9047090411186218,0.9047090411186218,0.0,170.34722900390625,148.0,42213.60546875,0.0,2590.9111328125,1.0,280.94189453125,283.695556640625,290.4283142089844,293.0608215332031,293.1499938964844,293.1499938964844,280.6499938964844,35793.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812753200531006,1.0,0.0,0.0,3.65930438041687,3.65932846069336,8.934914035307884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.62841796875,0.0,1541.993896484375,1895.4371337890625,0.0,4139.79931640625,0.9072372913360596,1.0,0.0,3.0,1.0,0.0
12146820,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8812506794929504,0.4333461821079254,0.3921383619308471,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9847218990325928,0.5965260863304138,0.56550133228302,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8876978158950806,0.4439812898635864,0.3115735054016113,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.805848240852356,0.3276436924934387,0.313110888004303,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7087207436561584,0.2197607457637787,1.0034246444702148,284.96368408203125,284.95001220703125,300.29296875,287.4955749511719,298.64044189453125,297.26373291015625,284.9621276855469,1.0,0.5866284966468811,0.7906408309936523,0.7906408309936523,1.0,1.0,-3.1048295497894287,1.4127771854400637,1.6920523643493652,0.7136799693107605,0.9032455682754515,0.9032455682754515,0.0,159.42861938476562,136.0,42977.34375,0.0,2546.33740234375,1.0,280.65771484375,283.4654541015625,290.5314636230469,293.2827453613281,293.1499938964844,293.1499938964844,280.3500061035156,35935.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929624199867249,1.0,0.0,0.0,3.6626384258270255,3.662662744522095,8.951203085416637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.91748046875,0.0,1546.7906494140625,1895.4371337890625,0.0,4240.33935546875,0.9080487489700316,1.0,0.0,3.0,1.0,0.0
12146880,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8812506794929504,0.4333461821079254,0.3921383619308471,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9847218990325928,0.5965260863304138,0.56550133228302,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8876978158950806,0.4439812898635864,0.3115735054016113,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.805848240852356,0.3276436924934387,0.313110888004303,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7087207436561584,0.2197607457637787,1.0034246444702148,284.96368408203125,284.95001220703125,300.29296875,287.4955749511719,298.64044189453125,297.26373291015625,284.9621276855469,1.0,0.5866284966468811,0.7906408309936523,0.7906408309936523,1.0,1.0,-3.1048295497894287,1.4127771854400637,1.6920523643493652,0.7136799693107605,0.9032455682754515,0.9032455682754515,0.0,159.42861938476562,136.0,42977.34375,0.0,2546.33740234375,1.0,280.65771484375,283.4654541015625,290.5314636230469,293.2827453613281,293.1499938964844,293.1499938964844,280.3500061035156,35935.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929624199867249,1.0,0.0,0.0,3.6626384258270255,3.662662744522095,8.951203085416637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.91748046875,0.0,1546.7906494140625,1895.4371337890625,0.0,4240.33935546875,0.9080487489700316,1.0,0.0,3.0,1.0,0.0
12146940,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.8958185315132141,0.4309630393981933,0.3899284899234772,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.9982017874717712,0.5956858396530151,0.5646891593933105,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.9056732654571532,0.4462247192859649,0.3130368590354919,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.8196871280670166,0.3274600207805633,0.3127851486206054,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.7207672595977783,0.2194744795560836,1.001213550567627,284.732177734375,284.95001220703125,300.2782287597656,287.5219116210937,298.6258850097656,297.24981689453125,284.7303161621094,1.0,0.5800962448120117,0.7900095582008362,0.7900095582008362,1.0,1.0,-3.099900484085083,1.4102461338043213,1.6896543502807615,0.7123627066612244,0.8984261751174927,0.8984261751174927,0.0,149.4507598876953,124.0,43595.1171875,0.0,2484.11474609375,1.0,280.3581237792969,283.2112731933594,290.5729064941406,293.3788757324219,293.1499938964844,293.1499938964844,280.6499938964844,36189.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6564223766326895,3.65644645690918,8.920844720705645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.55029296875,0.0,1541.744140625,1895.4371337890625,0.0,4300.0,0.9068229794502258,1.0,0.0,3.0,1.0,0.0
12147000,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.8958185315132141,0.4309630393981933,0.3899284899234772,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.9982017874717712,0.5956858396530151,0.5646891593933105,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.9056732654571532,0.4462247192859649,0.3130368590354919,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.8196871280670166,0.3274600207805633,0.3127851486206054,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.7207672595977783,0.2194744795560836,1.001213550567627,284.732177734375,284.95001220703125,300.2782287597656,287.5219116210937,298.6258850097656,297.24981689453125,284.7303161621094,1.0,0.5800962448120117,0.7900095582008362,0.7900095582008362,1.0,1.0,-3.099900484085083,1.4102461338043213,1.6896543502807615,0.7123627066612244,0.8984261751174927,0.8984261751174927,0.0,149.4507598876953,124.0,43595.1171875,0.0,2484.11474609375,1.0,280.3581237792969,283.2112731933594,290.5729064941406,293.3788757324219,293.1499938964844,293.1499938964844,280.6499938964844,36189.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6564223766326895,3.65644645690918,8.920844720705645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.55029296875,0.0,1541.744140625,1895.4371337890625,0.0,4300.0,0.9068229794502258,1.0,0.0,3.0,1.0,0.0
12147060,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9084224104881288,0.4302854835987091,0.38848477602005,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9990000128746032,0.5979668498039246,0.5446386933326721,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9228169918060304,0.4497598707675934,0.3149279654026031,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8308563232421875,0.3279899656772613,0.312686562538147,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7302109599113464,0.2195964753627777,0.999402105808258,284.9184265136719,284.95001220703125,300.2633361816406,287.5566711425781,298.6202087402344,297.253173828125,284.9188537597656,1.0,0.5716870427131653,0.7892289161682129,0.7892289161682129,1.0,1.0,-3.0740737915039062,1.3976233005523682,1.6764506101608276,0.705730676651001,0.8995715975761414,0.8995715975761414,0.0,141.15611267089844,112.0,42604.19140625,0.0,2391.893798828125,1.0,280.64215087890625,283.42755126953125,290.5090026855469,293.1878662109375,293.1499938964844,293.1499938964844,280.95001220703125,36066.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883159399032592,1.0,0.0,0.0,3.653139114379883,3.653163194656372,8.904831929612556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.50244140625,0.0,1537.1634521484375,1895.4371337890625,0.0,4200.57958984375,0.906034767627716,1.0,0.0,3.0,1.0,0.0
12147120,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9084224104881288,0.4302854835987091,0.38848477602005,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9990000128746032,0.5979668498039246,0.5446386933326721,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9228169918060304,0.4497598707675934,0.3149279654026031,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8308563232421875,0.3279899656772613,0.312686562538147,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7302109599113464,0.2195964753627777,0.999402105808258,284.9184265136719,284.95001220703125,300.2633361816406,287.5566711425781,298.6202087402344,297.253173828125,284.9188537597656,1.0,0.5716870427131653,0.7892289161682129,0.7892289161682129,1.0,1.0,-3.0740737915039062,1.3976233005523682,1.6764506101608276,0.705730676651001,0.8995715975761414,0.8995715975761414,0.0,141.15611267089844,112.0,42604.19140625,0.0,2391.893798828125,1.0,280.64215087890625,283.42755126953125,290.5090026855469,293.1878662109375,293.1499938964844,293.1499938964844,280.95001220703125,36066.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883159399032592,1.0,0.0,0.0,3.653139114379883,3.653163194656372,8.904831929612556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.50244140625,0.0,1537.1634521484375,1895.4371337890625,0.0,4200.57958984375,0.906034767627716,1.0,0.0,3.0,1.0,0.0
12147180,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.9283345341682434,0.4311267733573913,0.3886684477329254,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.9990000128746032,0.6062758564949036,0.5148542523384094,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.9464118480682372,0.4546042382717132,0.3178652822971344,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8464872241020203,0.3295716047286987,0.3136332929134369,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.7434791326522827,0.2205211967229843,1.0011703968048096,285.12091064453125,284.95001220703125,300.24822998046875,287.5989990234375,298.6300048828125,297.28497314453125,285.1213684082031,1.0,0.5620903372764587,0.7884482145309448,0.7884482145309448,1.0,1.0,-3.045283555984497,1.383615016937256,1.6616684198379517,0.6981268525123596,0.9035756587982178,0.9035756587982178,0.0,131.5600128173828,115.0,41610.58984375,0.0,2289.004150390625,1.0,280.9418334960937,283.65869140625,290.5289306640625,293.1246643066406,293.1499938964844,293.1499938964844,280.6499938964844,35852.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707677364349364,1.0,0.0,0.0,3.658000707626343,3.658024549484253,8.928548140829662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.669921875,0.0,1540.9783935546875,1895.4371337890625,0.0,4047.968017578125,0.9069823026657104,1.0,0.0,3.0,1.0,0.0
12147240,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.9283345341682434,0.4311267733573913,0.3886684477329254,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.9990000128746032,0.6062758564949036,0.5148542523384094,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.9464118480682372,0.4546042382717132,0.3178652822971344,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8464872241020203,0.3295716047286987,0.3136332929134369,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.7434791326522827,0.2205211967229843,1.0011703968048096,285.12091064453125,284.95001220703125,300.24822998046875,287.5989990234375,298.6300048828125,297.28497314453125,285.1213684082031,1.0,0.5620903372764587,0.7884482145309448,0.7884482145309448,1.0,1.0,-3.045283555984497,1.383615016937256,1.6616684198379517,0.6981268525123596,0.9035756587982178,0.9035756587982178,0.0,131.5600128173828,115.0,41610.58984375,0.0,2289.004150390625,1.0,280.9418334960937,283.65869140625,290.5289306640625,293.1246643066406,293.1499938964844,293.1499938964844,280.6499938964844,35852.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707677364349364,1.0,0.0,0.0,3.658000707626343,3.658024549484253,8.928548140829662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.669921875,0.0,1540.9783935546875,1895.4371337890625,0.0,4047.968017578125,0.9069823026657104,1.0,0.0,3.0,1.0,0.0
12147300,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9364492893218994,0.43097123503685,0.3887990415096283,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.6111478209495544,0.5036118626594543,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9557772278785706,0.4565963745117187,0.3193924725055694,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8530676364898682,0.3301543593406677,0.3142535388469696,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7490916848182678,0.2209001630544662,1.0028196573257446,284.96044921875,284.95001220703125,300.2406311035156,287.6227111816406,298.6368713378906,297.3044128417969,284.95050048828125,1.0,0.5591579675674438,0.7880579233169556,0.7880579233169556,1.0,1.0,-3.036474227905273,1.3793267011642456,1.6571476459503174,0.6956079006195068,0.9021055102348328,0.9021055102348328,0.0,128.13644409179688,115.0,42157.10546875,0.0,2255.372314453125,1.0,280.6983947753906,283.4720764160156,290.6343688964844,293.3647155761719,293.1499938964844,293.1499938964844,280.6499938964844,35932.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97621750831604,1.0,0.0,0.0,3.659443855285645,3.659467935562134,8.935594451031648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.171875,0.0,1543.197998046875,1895.4371337890625,0.0,4095.758056640625,0.9072976112365724,1.0,0.0,3.0,1.0,0.0
12147360,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9411314129829408,0.4301661550998688,0.3882227838039398,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6152770519256592,0.496371865272522,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9618117809295654,0.4580568671226501,0.320486456155777,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8573258519172668,0.3303424417972564,0.3145030736923218,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7527337074279785,0.2210124135017395,1.0034459829330444,284.8994445800781,284.95001220703125,300.23297119140625,287.64801025390625,298.6405639648437,297.3178405761719,284.8974609375,1.0,0.55696702003479,0.7879793047904968,0.7879793047904968,1.0,1.0,-3.0294435024261475,1.3759331703186035,1.6535102128982544,0.6937366127967834,0.901104211807251,0.901104211807251,0.0,125.91818237304688,133.0,42137.28515625,0.0,2231.31201171875,1.0,280.65777587890625,283.4143981933594,290.664794921875,293.3619384765625,293.1499938964844,293.1499938964844,280.3500061035156,36019.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786100387573242,1.0,0.0,0.0,3.658238172531128,3.658262252807617,8.929708315008611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.408203125,0.0,1542.5003662109375,1895.4371337890625,0.0,4116.62939453125,0.9071198105812072,1.0,0.0,3.0,1.0,0.0
12147420,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.9346911311149596,0.4277012944221496,0.3863230049610138,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.677490234375,0.9990000128746032,0.6201573610305786,0.5028430819511414,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.9592633843421936,0.4602157473564148,0.3221983015537262,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.8537011742591858,0.3300383687019348,0.3144922256469726,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.7495579719543457,0.2207191288471222,1.0032398700714111,284.67755126953125,284.95001220703125,300.2174987792969,287.702880859375,298.6365661621094,297.3230285644531,284.6767272949219,1.0,0.5597372651100159,0.7878221273422241,0.7878221273422241,1.0,1.0,-3.036704063415528,1.3794596195220947,1.6572445631027222,0.695224404335022,0.8955878019332886,0.8955878019332886,0.0,127.91473388671876,151.0,42884.76171875,0.0,2254.66162109375,1.0,280.3581848144531,283.1695861816406,290.73077392578125,293.4869079589844,293.1499938964844,293.1499938964844,280.6499938964844,36277.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987525761127472,1.0,0.0,0.0,3.648627519607544,3.648651599884033,8.882850579539081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.64599609375,0.0,1533.7174072265625,1895.4371337890625,0.0,4193.78955078125,0.905143141746521,1.0,0.0,3.0,1.0,0.0
12147480,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.9346911311149596,0.4277012944221496,0.3863230049610138,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.677490234375,0.9990000128746032,0.6201573610305786,0.5028430819511414,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.9592633843421936,0.4602157473564148,0.3221983015537262,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.8537011742591858,0.3300383687019348,0.3144922256469726,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.7495579719543457,0.2207191288471222,1.0032398700714111,284.67755126953125,284.95001220703125,300.2174987792969,287.702880859375,298.6365661621094,297.3230285644531,284.6767272949219,1.0,0.5597372651100159,0.7878221273422241,0.7878221273422241,1.0,1.0,-3.036704063415528,1.3794596195220947,1.6572445631027222,0.695224404335022,0.8955878019332886,0.8955878019332886,0.0,127.91473388671876,151.0,42884.76171875,0.0,2254.66162109375,1.0,280.3581848144531,283.1695861816406,290.73077392578125,293.4869079589844,293.1499938964844,293.1499938964844,280.6499938964844,36277.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987525761127472,1.0,0.0,0.0,3.648627519607544,3.648651599884033,8.882850579539081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.64599609375,0.0,1533.7174072265625,1895.4371337890625,0.0,4193.78955078125,0.905143141746521,1.0,0.0,3.0,1.0,0.0
12147540,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9194347262382508,0.4272079765796661,0.3854512274265289,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6219174265861511,0.5234048366546631,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9479334354400636,0.4639497399330139,0.3245385587215423,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8431457281112671,0.3306325376033783,0.3149043917655945,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7403426170349121,0.2209488600492477,1.004160761833191,284.9089050292969,284.95001220703125,300.20184326171875,287.7627258300781,298.6286315917969,297.32012939453125,284.911865234375,1.0,0.567828893661499,0.7876648902893066,0.7876648902893066,1.0,1.0,-3.0647666454315186,1.3929646015167236,1.671802043914795,0.7021349668502808,0.8968655467033386,0.8968655467033386,0.0,134.6637420654297,169.0,42480.0625,0.0,2340.763671875,1.0,280.64215087890625,283.4239501953125,290.7089538574219,293.3580627441406,293.1499938964844,293.1499938964844,280.95001220703125,36112.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721696972846984,1.0,0.0,0.0,3.643296718597412,3.643320560455322,8.856912359078706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.654296875,0.0,1526.567138671875,1895.4371337890625,0.0,4060.29443359375,0.9038752317428588,1.0,0.0,3.0,1.0,0.0
12147600,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9194347262382508,0.4272079765796661,0.3854512274265289,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6219174265861511,0.5234048366546631,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9479334354400636,0.4639497399330139,0.3245385587215423,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8431457281112671,0.3306325376033783,0.3149043917655945,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7403426170349121,0.2209488600492477,1.004160761833191,284.9089050292969,284.95001220703125,300.20184326171875,287.7627258300781,298.6286315917969,297.32012939453125,284.911865234375,1.0,0.567828893661499,0.7876648902893066,0.7876648902893066,1.0,1.0,-3.0647666454315186,1.3929646015167236,1.671802043914795,0.7021349668502808,0.8968655467033386,0.8968655467033386,0.0,134.6637420654297,169.0,42480.0625,0.0,2340.763671875,1.0,280.64215087890625,283.4239501953125,290.7089538574219,293.3580627441406,293.1499938964844,293.1499938964844,280.95001220703125,36112.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721696972846984,1.0,0.0,0.0,3.643296718597412,3.643320560455322,8.856912359078706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.654296875,0.0,1526.567138671875,1895.4371337890625,0.0,4060.29443359375,0.9038752317428588,1.0,0.0,3.0,1.0,0.0
