time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147660,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.9102866649627686,0.4277809858322143,0.3858535885810852,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.9990000128746032,0.6221983432769775,0.5379433631896973,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.940251648426056,0.4667797386646271,0.3264390826225281,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8365880250930786,0.3315351903438568,0.3157271146774292,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.7346471548080444,0.2214897274971008,1.0066962242126465,285.1112365722656,284.95001220703125,300.1929931640625,287.798095703125,298.6244201660156,297.3187561035156,285.1206970214844,1.0,0.5742058157920837,0.7872125506401062,0.7872125506401062,1.0,1.0,-3.0890395641326904,1.4045498371124268,1.6844898462295532,0.708146870136261,0.8999813795089722,0.8999813795089722,0.0,139.7620086669922,169.0,42071.98828125,0.0,2412.5302734375,1.0,280.9087219238281,283.6488952636719,290.71502685546875,293.27520751953125,293.1499938964844,293.1499938964844,280.95001220703125,35936.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612194299697876,1.0,0.0,0.0,3.644938707351685,3.6449625492095934,8.864898290994461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.3779296875,0.0,1527.068603515625,1895.4371337890625,0.0,3963.4482421875,0.9041621685028076,1.0,0.0,3.0,1.0,0.0
12147720,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.9034092426300048,0.428458958864212,0.3865551054477691,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9990000128746032,0.622085690498352,0.5504150390625,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.9339202046394348,0.4692185521125793,0.3282003402709961,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8313980102539062,0.3324470818042755,0.3166659474372864,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.7301536202430725,0.2220768928527832,1.0097450017929075,285.1729431152344,284.95001220703125,300.1860046386719,287.8266906738281,298.6209716796875,297.3174133300781,285.1763000488281,1.0,0.5799744725227356,0.7868571281433105,0.7868571281433105,1.0,1.0,-3.111781358718872,1.4154038429260254,1.6963776350021362,0.7138189673423767,0.9019641280174256,0.9019641280174256,0.0,144.31161499023438,172.0,42271.12890625,0.0,2479.515625,1.0,280.9417419433594,283.7052001953125,290.7738037109375,293.3851013183594,293.1499938964844,293.1499938964844,280.6499938964844,35824.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580767154693604,1.0,0.0,0.0,3.6488828659057617,3.648906946182251,8.884094313543756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.94287109375,0.0,1530.6162109375,1895.4371337890625,0.0,3935.4228515625,0.9049351215362548,1.0,0.0,3.0,1.0,0.0
12147780,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8916724324226379,0.4278987944126129,0.3869123756885528,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.6189793348312378,0.5722934007644653,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9233635067939758,0.4730230867862701,0.3314232528209686,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8226215243339539,0.3334270119667053,0.3182025551795959,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7224998474121094,0.2226397842168808,1.014728307723999,284.9969787597656,284.95001220703125,300.1700134277344,287.8939819335937,298.60028076171875,297.2916564941406,284.9965209960937,1.0,0.589447557926178,0.7860493659973145,0.7860493659973145,1.0,1.0,-3.150254011154175,1.4336299896240234,1.7166240215301514,0.723715603351593,0.9011334180831908,0.9011334180831908,0.0,152.47509765625,175.0,43354.453125,0.0,2597.388916015625,1.0,280.65777587890625,283.4967041015625,290.9413757324219,293.6994934082031,293.1499938964844,293.1499938964844,280.3500061035156,35923.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97236567735672,1.0,0.0,0.0,3.652559757232666,3.6525838375091553,8.902007380129362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.6474609375,0.0,1535.448974609375,1895.4371337890625,0.0,4062.015869140625,0.9057915210723876,1.0,0.0,3.0,1.0,0.0
12147840,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8916724324226379,0.4278987944126129,0.3869123756885528,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.6189793348312378,0.5722934007644653,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9233635067939758,0.4730230867862701,0.3314232528209686,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8226215243339539,0.3334270119667053,0.3182025551795959,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7224998474121094,0.2226397842168808,1.014728307723999,284.9969787597656,284.95001220703125,300.1700134277344,287.8939819335937,298.60028076171875,297.2916564941406,284.9965209960937,1.0,0.589447557926178,0.7860493659973145,0.7860493659973145,1.0,1.0,-3.150254011154175,1.4336299896240234,1.7166240215301514,0.723715603351593,0.9011334180831908,0.9011334180831908,0.0,152.47509765625,175.0,43354.453125,0.0,2597.388916015625,1.0,280.65777587890625,283.4967041015625,290.9413757324219,293.6994934082031,293.1499938964844,293.1499938964844,280.3500061035156,35923.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97236567735672,1.0,0.0,0.0,3.652559757232666,3.6525838375091553,8.902007380129362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.6474609375,0.0,1535.448974609375,1895.4371337890625,0.0,4062.015869140625,0.9057915210723876,1.0,0.0,3.0,1.0,0.0
12147900,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8858451247215271,0.4269140362739563,0.3863767385482788,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.9990000128746032,0.6163007020950317,0.5823476910591125,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9182583689689636,0.4743099212646484,0.3325614631175995,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8182998895645142,0.3334378898143768,0.3184999227523803,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.7186431288719177,0.2225409001111984,1.015489101409912,284.8383483886719,284.95001220703125,300.16192626953125,287.9286193847656,298.5872497558594,297.2740783691406,284.8298645019531,1.0,0.5933841466903687,0.7856455445289612,0.7856455445289612,1.0,1.0,-3.1643500328063965,1.4402800798416138,1.7240698337554932,0.727301836013794,0.8988519310951233,0.8988519310951233,0.0,156.22874450683594,175.0,44142.5546875,0.0,2645.36376953125,1.0,280.401123046875,283.30987548828125,291.0101013183594,293.8892822265625,293.1499938964844,293.1499938964844,280.3500061035156,36040.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982379674911499,1.0,0.0,0.0,3.6516287326812735,3.651652574539185,8.897469001567515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.02294921875,0.0,1535.28759765625,1895.4371337890625,0.0,4149.3740234375,0.9056175351142884,1.0,0.0,3.0,1.0,0.0
12147960,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.876828134059906,0.4255919456481933,0.3854779899120331,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.993297040462494,0.6132784485816956,0.5826324224472046,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.9096166491508484,0.4752824008464813,0.3334531486034393,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.8111100792884827,0.3331578075885772,0.318543940782547,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.712158203125,0.2222000360488891,1.0153647661209106,284.7838134765625,284.95001220703125,300.15380859375,287.9637451171875,298.5741882324219,297.2572021484375,284.7820129394531,1.0,0.5962621569633484,0.7848824262619019,0.7848824262619019,1.0,1.0,-3.164772748947144,1.4402315616607666,1.724541187286377,0.7275809049606323,0.8971532583236694,0.8971532583236694,0.0,161.43930053710938,178.0,44182.30078125,0.0,2674.184326171875,1.0,280.35821533203125,283.25640869140625,291.01727294921875,293.8566589355469,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866432547569276,1.0,0.0,0.0,3.648041486740112,3.6480655670166016,8.879997608346457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.6923828125,0.0,1532.0526123046875,1895.4371337890625,0.0,4186.19677734375,0.9049193263053894,1.0,0.0,3.0,1.0,0.0
12148020,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8648204207420349,0.4248849153518677,0.3845653533935547,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9814622402191162,0.611094057559967,0.5797215104103088,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8995029926300049,0.4788618981838226,0.3357796967029571,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8008972406387329,0.3335650265216827,0.3189027905464172,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7026790976524353,0.2221603840589523,1.0155433416366575,284.9848022460937,284.95001220703125,300.1374206542969,288.03515625,298.5635681152344,297.25177001953125,284.9863586425781,1.0,0.6003799438476562,0.7833561897277832,0.7833561897277832,1.0,1.0,-3.1634504795074463,1.4392685890197754,1.724181890487671,0.7266612648963928,0.8992502093315125,0.8992502093315125,0.0,169.08285522460938,181.0,43432.56640625,0.0,2712.95654296875,1.0,280.6421813964844,283.4849548339844,290.9910888671875,293.7102355957031,293.1499938964844,293.1499938964844,280.95001220703125,35993.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733730554580688,1.0,0.0,0.0,3.647347927093506,3.647372007369995,8.876621109266125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.81982421875,0.0,1530.1695556640625,1895.4371337890625,0.0,4070.85693359375,0.9046937227249146,1.0,0.0,3.0,1.0,0.0
12148080,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8648204207420349,0.4248849153518677,0.3845653533935547,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9814622402191162,0.611094057559967,0.5797215104103088,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8995029926300049,0.4788618981838226,0.3357796967029571,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8008972406387329,0.3335650265216827,0.3189027905464172,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7026790976524353,0.2221603840589523,1.0155433416366575,284.9848022460937,284.95001220703125,300.1374206542969,288.03515625,298.5635681152344,297.25177001953125,284.9863586425781,1.0,0.6003799438476562,0.7833561897277832,0.7833561897277832,1.0,1.0,-3.1634504795074463,1.4392685890197754,1.724181890487671,0.7266612648963928,0.8992502093315125,0.8992502093315125,0.0,169.08285522460938,181.0,43432.56640625,0.0,2712.95654296875,1.0,280.6421813964844,283.4849548339844,290.9910888671875,293.7102355957031,293.1499938964844,293.1499938964844,280.95001220703125,35993.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733730554580688,1.0,0.0,0.0,3.647347927093506,3.647372007369995,8.876621109266125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.81982421875,0.0,1530.1695556640625,1895.4371337890625,0.0,4070.85693359375,0.9046937227249146,1.0,0.0,3.0,1.0,0.0
12148140,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.8605380654335022,0.4258175492286682,0.3852446973323822,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.9767953157424928,0.6121147871017456,0.5802223682403564,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.897445797920227,0.4839278161525726,0.3391843736171722,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157287597656,0.7974863648414612,0.3351337313652038,0.3202791213989258,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.6994125247001648,0.2230407744646072,1.0191930532455444,285.2160949707031,284.95001220703125,300.1208190917969,288.107421875,298.5631103515625,297.26470947265625,285.21795654296875,1.0,0.6041380167007446,0.7818299531936646,0.7818299531936646,1.0,1.0,-3.174994707107544,1.444456696510315,1.730538010597229,0.7290870547294617,0.9047104716300964,0.9047104716300964,0.0,173.0840606689453,184.0,42842.41015625,0.0,2757.822509765625,1.0,280.9418029785156,283.7388000488281,291.049072265625,293.70806884765625,293.1499938964844,293.1499938964844,280.6499938964844,35740.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581325650215148,1.0,0.0,0.0,3.656238555908203,3.656262397766113,8.919947731556022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.61572265625,0.0,1538.1754150390625,1895.4371337890625,0.0,3935.921875,0.90651673078537,1.0,0.0,3.0,1.0,0.0
12148200,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.8605380654335022,0.4258175492286682,0.3852446973323822,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.9767953157424928,0.6121147871017456,0.5802223682403564,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.897445797920227,0.4839278161525726,0.3391843736171722,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157287597656,0.7974863648414612,0.3351337313652038,0.3202791213989258,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.6994125247001648,0.2230407744646072,1.0191930532455444,285.2160949707031,284.95001220703125,300.1208190917969,288.107421875,298.5631103515625,297.26470947265625,285.21795654296875,1.0,0.6041380167007446,0.7818299531936646,0.7818299531936646,1.0,1.0,-3.174994707107544,1.444456696510315,1.730538010597229,0.7290870547294617,0.9047104716300964,0.9047104716300964,0.0,173.0840606689453,184.0,42842.41015625,0.0,2757.822509765625,1.0,280.9418029785156,283.7388000488281,291.049072265625,293.70806884765625,293.1499938964844,293.1499938964844,280.6499938964844,35740.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581325650215148,1.0,0.0,0.0,3.656238555908203,3.656262397766113,8.919947731556022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.61572265625,0.0,1538.1754150390625,1895.4371337890625,0.0,3935.921875,0.90651673078537,1.0,0.0,3.0,1.0,0.0
12148260,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8559516072273254,0.4249792993068695,0.3852298259735107,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9721454977989196,0.6120070219039917,0.5808082222938538,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.895146906375885,0.4875210225582123,0.3421753644943237,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7940648198127747,0.3358756601810455,0.3214719295501709,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6962575912475586,0.2234344184398651,1.02277672290802,285.01568603515625,284.95001220703125,300.10406494140625,288.17974853515625,298.5549621582031,297.2637634277344,285.0142517089844,1.0,0.6076120734214783,0.7809169888496399,0.7809169888496399,1.0,1.0,-3.185035228729248,1.449012279510498,1.73602294921875,0.7315297722816467,0.9039531946182252,0.9039531946182252,0.0,177.04916381835938,187.0,43653.51171875,0.0,2799.70751953125,1.0,280.65771484375,283.51007080078125,291.2122497558594,293.9981384277344,293.1499938964844,293.1499938964844,280.3500061035156,35870.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969227373600006,1.0,0.0,0.0,3.661959648132324,3.6619837284088135,8.947885135057732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.4443359375,0.0,1545.54345703125,1895.4371337890625,0.0,4034.3994140625,0.9078534245491028,1.0,0.0,3.0,1.0,0.0
12148320,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8559516072273254,0.4249792993068695,0.3852298259735107,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9721454977989196,0.6120070219039917,0.5808082222938538,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.895146906375885,0.4875210225582123,0.3421753644943237,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7940648198127747,0.3358756601810455,0.3214719295501709,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6962575912475586,0.2234344184398651,1.02277672290802,285.01568603515625,284.95001220703125,300.10406494140625,288.17974853515625,298.5549621582031,297.2637634277344,285.0142517089844,1.0,0.6076120734214783,0.7809169888496399,0.7809169888496399,1.0,1.0,-3.185035228729248,1.449012279510498,1.73602294921875,0.7315297722816467,0.9039531946182252,0.9039531946182252,0.0,177.04916381835938,187.0,43653.51171875,0.0,2799.70751953125,1.0,280.65771484375,283.51007080078125,291.2122497558594,293.9981384277344,293.1499938964844,293.1499938964844,280.3500061035156,35870.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969227373600006,1.0,0.0,0.0,3.661959648132324,3.6619837284088135,8.947885135057732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.4443359375,0.0,1545.54345703125,1895.4371337890625,0.0,4034.3994140625,0.9078534245491028,1.0,0.0,3.0,1.0,0.0
12148380,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.8485082387924194,0.4224596917629242,0.3834590315818786,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.964333713054657,0.6101073026657104,0.5795807242393494,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.889899730682373,0.4896058142185211,0.3439737260341644,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.7879927754402161,0.3353986144065857,0.3214711248874664,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.6905884146690369,0.2228655070066452,1.0221649408340454,284.78619384765625,284.95001220703125,300.0871276855469,288.2513427734375,298.5389404296875,297.2489624023437,284.7844543457031,1.0,0.6100659966468811,0.7800039649009705,0.7800039649009705,1.0,1.0,-3.18286681175232,1.4477277994155884,1.7351388931274414,0.7308149337768555,0.8998651504516602,0.8998651504516602,0.0,182.0281524658203,190.0,44318.3515625,0.0,2822.32275390625,1.0,280.3581237792969,283.2568664550781,291.2896728515625,294.1415710449219,293.1499938964844,293.1499938964844,280.04998779296875,36114.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803501963615416,1.0,0.0,0.0,3.658500194549561,3.65852427482605,8.93098672349879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.50244140625,0.0,1543.5037841796875,1895.4371337890625,0.0,4131.7666015625,0.9072370529174804,1.0,0.0,3.0,1.0,0.0
12148440,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.8485082387924194,0.4224596917629242,0.3834590315818786,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.964333713054657,0.6101073026657104,0.5795807242393494,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.889899730682373,0.4896058142185211,0.3439737260341644,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.7879927754402161,0.3353986144065857,0.3214711248874664,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.6905884146690369,0.2228655070066452,1.0221649408340454,284.78619384765625,284.95001220703125,300.0871276855469,288.2513427734375,298.5389404296875,297.2489624023437,284.7844543457031,1.0,0.6100659966468811,0.7800039649009705,0.7800039649009705,1.0,1.0,-3.18286681175232,1.4477277994155884,1.7351388931274414,0.7308149337768555,0.8998651504516602,0.8998651504516602,0.0,182.0281524658203,190.0,44318.3515625,0.0,2822.32275390625,1.0,280.3581237792969,283.2568664550781,291.2896728515625,294.1415710449219,293.1499938964844,293.1499938964844,280.04998779296875,36114.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803501963615416,1.0,0.0,0.0,3.658500194549561,3.65852427482605,8.93098672349879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.50244140625,0.0,1543.5037841796875,1895.4371337890625,0.0,4131.7666015625,0.9072370529174804,1.0,0.0,3.0,1.0,0.0
12148500,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.8446880578994751,0.4209230244159698,0.3823109269142151,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131286621094,0.960096001625061,0.6087974905967712,0.578609824180603,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.8871341943740845,0.4903737008571625,0.3446753621101379,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.7847703695297241,0.3348916471004486,0.3212007880210876,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.687509298324585,0.2223402559757232,1.020716905593872,284.6141967773437,284.95001220703125,300.0785827636719,288.2865905761719,298.52996826171875,297.23992919921875,284.604736328125,1.0,0.6109320521354675,0.7795475125312805,0.7795475125312805,1.0,1.0,-3.1791000366210938,1.4458045959472656,1.733295440673828,0.7297478318214417,0.8959532380104065,0.8959532380104065,0.0,184.4754638671875,190.0,44912.72265625,0.0,2827.901611328125,1.0,280.1011047363281,283.06036376953125,291.3412170410156,294.2906188964844,293.1499938964844,293.1499938964844,280.04998779296875,36279.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866542220115662,1.0,0.0,0.0,3.652809381484986,3.6528334617614746,8.903224397727172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.73583984375,0.0,1538.3897705078125,1895.4371337890625,0.0,4186.291015625,0.9060338139533995,1.0,0.0,3.0,1.0,0.0
12148560,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543518066406,0.840654194355011,0.4192283153533935,0.3809074163436889,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5540466308594,0.9554707407951356,0.6072764992713928,0.5773289203643799,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55419921875,0.8841208815574646,0.490982711315155,0.3451874256134033,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.7813107967376709,0.3342266678810119,0.320721298456192,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.6841689348220825,0.2216684371232986,1.0184357166290283,284.5542297363281,284.95001220703125,300.07000732421875,288.3214111328125,298.5203552246094,297.2298889160156,284.552490234375,1.0,0.6115480661392212,0.7790973782539368,0.7790973782539368,1.0,1.0,-3.1731717586517334,1.4428473711013794,1.7303242683410645,0.7281261682510376,0.8926618695259094,0.8926618695259094,0.0,186.9667358398437,193.0,44869.359375,0.0,2829.284912109375,1.0,280.0581359863281,283.0045166015625,291.3439025878906,294.236572265625,293.1499938964844,293.1499938964844,280.3500061035156,36419.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875149726867676,1.0,0.0,0.0,3.6437597274780273,3.6437838077545166,8.859163926899782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.1474609375,0.0,1529.3704833984375,1895.4371337890625,0.0,4193.69677734375,0.9041469097137452,1.0,0.0,3.0,1.0,0.0
12148620,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.8358321785926819,0.4180827140808105,0.3793690204620361,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.94972026348114,0.606442928314209,0.5759943127632141,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8814563751220703,0.4941989183425903,0.3470659255981445,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7772356271743774,0.3341414630413055,0.3203743100166321,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.6800099611282349,0.2211791425943374,1.0155186653137207,284.75830078125,284.95001220703125,300.0526733398437,288.38922119140625,298.5115661621094,297.2284851074219,284.7599792480469,1.0,0.6127657890319824,0.7781971096992493,0.7781971096992493,1.0,1.0,-3.168034315109253,1.4402002096176147,1.7278341054916382,0.7263659834861755,0.8917577266693115,0.8917577266693115,0.0,190.245849609375,196.0,44059.16015625,0.0,2836.546630859375,1.0,280.34210205078125,283.2381591796875,291.3262939453125,294.0877380371094,293.1499938964844,293.1499938964844,280.6499938964844,36304.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703192710876464,1.0,0.0,0.0,3.631453275680542,3.631477117538452,8.799423767413828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.908203125,0.0,1514.8978271484375,1895.4371337890625,0.0,4044.020751953125,0.9013550281524658,1.0,0.0,3.0,1.0,0.0
12148680,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.8358321785926819,0.4180827140808105,0.3793690204620361,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.94972026348114,0.606442928314209,0.5759943127632141,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8814563751220703,0.4941989183425903,0.3470659255981445,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7772356271743774,0.3341414630413055,0.3203743100166321,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.6800099611282349,0.2211791425943374,1.0155186653137207,284.75830078125,284.95001220703125,300.0526733398437,288.38922119140625,298.5115661621094,297.2284851074219,284.7599792480469,1.0,0.6127657890319824,0.7781971096992493,0.7781971096992493,1.0,1.0,-3.168034315109253,1.4402002096176147,1.7278341054916382,0.7263659834861755,0.8917577266693115,0.8917577266693115,0.0,190.245849609375,196.0,44059.16015625,0.0,2836.546630859375,1.0,280.34210205078125,283.2381591796875,291.3262939453125,294.0877380371094,293.1499938964844,293.1499938964844,280.6499938964844,36304.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703192710876464,1.0,0.0,0.0,3.631453275680542,3.631477117538452,8.799423767413828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.908203125,0.0,1514.8978271484375,1895.4371337890625,0.0,4044.020751953125,0.9013550281524658,1.0,0.0,3.0,1.0,0.0
12148740,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8347693681716919,0.4187110960483551,0.3796707987785339,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9484981298446656,0.6076675653457642,0.5767942070960999,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8827500939369202,0.4990987777709961,0.3502626419067383,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7767317891120911,0.3353843688964844,0.3213234543800354,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6792645454406738,0.2217790335416793,1.017326831817627,284.9931335449219,284.95001220703125,300.0351867675781,288.4539794921875,298.5115661621094,297.2428894042969,284.99517822265625,1.0,0.6147648692131042,0.7772969007492065,0.7772969007492065,1.0,1.0,-3.1765053272247314,1.4440603256225586,1.7324450016021729,0.7281327247619629,0.8942652344703674,0.8942652344703674,0.0,191.8069610595703,199.0,43417.20703125,0.0,2862.36376953125,1.0,280.6416015625,283.4974670410156,291.3893737792969,294.089111328125,293.1499938964844,293.1499938964844,280.95001220703125,36058.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953963577747345,1.0,0.0,0.0,3.628469944000244,3.6284937858581534,8.784971328168467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.8212890625,0.0,1509.7784423828125,1895.4371337890625,0.0,3898.597900390625,0.9005274176597595,1.0,0.0,3.0,1.0,0.0
12148800,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8347693681716919,0.4187110960483551,0.3796707987785339,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9484981298446656,0.6076675653457642,0.5767942070960999,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8827500939369202,0.4990987777709961,0.3502626419067383,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7767317891120911,0.3353843688964844,0.3213234543800354,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6792645454406738,0.2217790335416793,1.017326831817627,284.9931335449219,284.95001220703125,300.0351867675781,288.4539794921875,298.5115661621094,297.2428894042969,284.99517822265625,1.0,0.6147648692131042,0.7772969007492065,0.7772969007492065,1.0,1.0,-3.1765053272247314,1.4440603256225586,1.7324450016021729,0.7281327247619629,0.8942652344703674,0.8942652344703674,0.0,191.8069610595703,199.0,43417.20703125,0.0,2862.36376953125,1.0,280.6416015625,283.4974670410156,291.3893737792969,294.089111328125,293.1499938964844,293.1499938964844,280.95001220703125,36058.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953963577747345,1.0,0.0,0.0,3.628469944000244,3.6284937858581534,8.784971328168467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.8212890625,0.0,1509.7784423828125,1895.4371337890625,0.0,3898.597900390625,0.9005274176597595,1.0,0.0,3.0,1.0,0.0
12148860,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.8347212672233582,0.4195747375488281,0.3802842795848846,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.9485308527946472,0.6090424060821533,0.5778864622116089,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.8842518329620361,0.5027170181274414,0.3526446521282196,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.7770938873291016,0.3366032540798187,0.3223440945148468,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.6795279383659363,0.222550630569458,1.0202722549438477,285.19647216796875,284.95001220703125,300.0238952636719,288.4935302734375,298.51373291015625,297.2559814453125,285.2026062011719,1.0,0.6164957880973816,0.7767745852470398,0.7767745852470398,1.0,1.0,-3.186182975769043,1.4485760927200315,1.7376070022583008,0.7303841710090637,0.8982329368591309,0.8982329368591309,0.0,192.6593780517578,199.0,42837.328125,0.0,2886.9404296875,1.0,280.9188537597656,283.724365234375,291.41925048828125,294.0444641113281,293.1499938964844,293.1499938964844,280.95001220703125,35842.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435657858848572,1.0,0.0,0.0,3.632502555847168,3.632526397705078,8.804509548099304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.64013671875,0.0,1512.61376953125,1895.4371337890625,0.0,3804.81689453125,0.901308298110962,1.0,0.0,3.0,1.0,0.0
12148920,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.8349332213401794,0.4201220273971557,0.3808049261569977,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.9488407373428344,0.6099149584770203,0.578717052936554,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.885348916053772,0.5048274397850037,0.3541228771209717,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.230712890625,0.7775378823280334,0.3373736441135406,0.3230657279491424,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.6799300909042358,0.223074197769165,1.0225409269332886,285.2311096191406,284.95001220703125,300.0174865722656,288.5150146484375,298.5152282714844,297.263916015625,285.233154296875,1.0,0.6176362037658691,0.7764807939529419,0.7764807939529419,1.0,1.0,-3.193179130554199,1.4518556594848633,1.741323471069336,0.7320629358291626,0.8999757766723633,0.8999757766723633,0.0,193.09071350097656,202.0,42889.66796875,0.0,2903.778564453125,1.0,280.9416198730469,283.75653076171875,291.46929931640625,294.1330871582031,293.1499938964844,293.1499938964844,281.25,35758.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420549273490906,1.0,0.0,0.0,3.636657953262329,3.6366817951202393,8.824663950690592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.34033203125,0.0,1516.5750732421875,1895.4371337890625,0.0,3791.113037109375,0.9021530747413636,1.0,0.0,3.0,1.0,0.0
12148980,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.8354063034057617,0.4219819605350494,0.3823927640914917,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.949556827545166,0.612743616104126,0.5812614560127258,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.8882644176483154,0.5110743641853333,0.3583809733390808,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.7787290215492249,0.3398111760616302,0.3252857327461242,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.681110680103302,0.2248075455427169,1.02996027469635,285.467529296875,284.95001220703125,299.9996337890625,288.5715026855469,298.5204162597656,297.2876892089844,285.469482421875,1.0,0.6212471723556519,0.7756646871566772,0.7756646871566772,1.0,1.0,-3.214853048324585,1.462033987045288,1.7528190612792969,0.7372891902923584,0.9088336825370787,0.9088336825370787,0.0,194.59176635742188,205.0,42432.3828125,0.0,2957.256103515625,1.0,281.2417297363281,284.0117492675781,291.5418395996094,294.1793518066406,293.1499938964844,293.1499938964844,280.95001220703125,35444.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334768652915956,1.0,0.0,0.0,3.656580209732056,3.656604290008545,8.921616085899586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.34326171875,0.0,1536.3392333984375,1895.4371337890625,0.0,3712.968505859375,0.906394362449646,1.0,0.0,3.0,1.0,0.0
12149040,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.8354063034057617,0.4219819605350494,0.3823927640914917,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.949556827545166,0.612743616104126,0.5812614560127258,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.8882644176483154,0.5110743641853333,0.3583809733390808,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.7787290215492249,0.3398111760616302,0.3252857327461242,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.681110680103302,0.2248075455427169,1.02996027469635,285.467529296875,284.95001220703125,299.9996337890625,288.5715026855469,298.5204162597656,297.2876892089844,285.469482421875,1.0,0.6212471723556519,0.7756646871566772,0.7756646871566772,1.0,1.0,-3.214853048324585,1.462033987045288,1.7528190612792969,0.7372891902923584,0.9088336825370787,0.9088336825370787,0.0,194.59176635742188,205.0,42432.3828125,0.0,2957.256103515625,1.0,281.2417297363281,284.0117492675781,291.5418395996094,294.1793518066406,293.1499938964844,293.1499938964844,280.95001220703125,35444.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334768652915956,1.0,0.0,0.0,3.656580209732056,3.656604290008545,8.921616085899586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.34326171875,0.0,1536.3392333984375,1895.4371337890625,0.0,3712.968505859375,0.906394362449646,1.0,0.0,3.0,1.0,0.0
12149100,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210754394531,0.8350977897644043,0.4221851825714111,0.3830191195011139,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.9492530822753906,0.6134661436080933,0.582397997379303,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.8891287446022034,0.5135570764541626,0.3604141175746918,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.778854250907898,0.3406612873077392,0.3263581693172455,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.6813163161277771,0.2254489362239837,1.0337451696395874,285.3205261230469,284.95001220703125,299.9906311035156,288.59783935546875,298.51904296875,297.2925720214844,285.3121337890625,1.0,0.6231940984725952,0.7752566337585449,0.7752566337585449,1.0,1.0,-3.225266933441162,1.4668952226638794,1.7583715915679932,0.7399013638496399,0.9098989963531494,0.9098989963531494,0.0,195.754638671875,205.0,43213.15625,0.0,2985.596435546875,1.0,280.9983215332031,283.83465576171875,291.6532897949219,294.4484558105469,293.1499938964844,293.1499938964844,280.95001220703125,35485.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435421228408812,1.0,0.0,0.0,3.666584253311157,3.666608333587648,8.970499720817315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.19921875,0.0,1547.8326416015625,1895.4371337890625,0.0,3804.602783203125,0.908599853515625,1.0,0.0,3.0,1.0,0.0
12149160,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.8332482576370239,0.421667993068695,0.3828696310520172,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.9470672607421876,0.6133904457092285,0.582696795463562,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.8883398175239563,0.5153870582580566,0.3619044721126556,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.7775620818138123,0.3410241603851318,0.3269577324390411,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.6802165508270264,0.2257200330495834,1.0359926223754885,285.2666015625,284.95001220703125,299.9815673828125,288.622802734375,298.5135803222656,297.2901611328125,285.2651062011719,1.0,0.6249241232872009,0.7746216058731079,0.7746216058731079,1.0,1.0,-3.2306714057922363,1.4692987203598022,1.7613725662231443,0.7411899566650391,0.9114217162132264,0.9114217162132264,0.0,197.71661376953125,208.0,43335.1875,0.0,3007.854248046875,1.0,280.9576110839844,283.77978515625,291.68115234375,294.4593505859375,293.1499938964844,293.1499938964844,280.6499938964844,35540.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500032067298888,1.0,0.0,0.0,3.674530267715454,3.674554347991944,9.009422115013876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.41015625,0.0,1557.172607421875,1895.4371337890625,0.0,3862.99072265625,0.9104450941085817,1.0,0.0,3.0,1.0,0.0
12149220,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8276344537734985,0.4194965362548828,0.3814283013343811,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9401229619979858,0.6118033528327942,0.5818280577659607,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8846957087516785,0.5179734826087952,0.3640677630901336,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7730535864830017,0.3407985866069793,0.3272232115268707,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.6761060953140259,0.2254595756530761,1.0369032621383667,285.0335998535156,284.95001220703125,299.9633483886719,288.6681213378906,298.4970703125,297.275634765625,285.0317077636719,1.0,0.6276442408561707,0.7733514308929443,0.7733514308929443,1.0,1.0,-3.231922149658203,1.46953547000885,1.762386679649353,0.7412527799606323,0.9106078743934632,0.9106078743934632,0.0,202.51397705078125,211.0,44068.8046875,0.0,3036.96240234375,1.0,280.657958984375,283.52069091796875,291.7238464355469,294.5736999511719,293.1499938964844,293.1499938964844,280.3500061035156,35760.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645721316337584,1.0,0.0,0.0,3.684210538864136,3.684234857559204,9.056954581865284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.720703125,0.0,1569.751953125,1895.4371337890625,0.0,3993.23583984375,0.9127517938613892,1.0,0.0,3.0,1.0,0.0
12149280,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8276344537734985,0.4194965362548828,0.3814283013343811,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9401229619979858,0.6118033528327942,0.5818280577659607,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8846957087516785,0.5179734826087952,0.3640677630901336,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7730535864830017,0.3407985866069793,0.3272232115268707,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.6761060953140259,0.2254595756530761,1.0369032621383667,285.0335998535156,284.95001220703125,299.9633483886719,288.6681213378906,298.4970703125,297.275634765625,285.0317077636719,1.0,0.6276442408561707,0.7733514308929443,0.7733514308929443,1.0,1.0,-3.231922149658203,1.46953547000885,1.762386679649353,0.7412527799606323,0.9106078743934632,0.9106078743934632,0.0,202.51397705078125,211.0,44068.8046875,0.0,3036.96240234375,1.0,280.657958984375,283.52069091796875,291.7238464355469,294.5736999511719,293.1499938964844,293.1499938964844,280.3500061035156,35760.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645721316337584,1.0,0.0,0.0,3.684210538864136,3.684234857559204,9.056954581865284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.720703125,0.0,1569.751953125,1895.4371337890625,0.0,3993.23583984375,0.9127517938613892,1.0,0.0,3.0,1.0,0.0
12149340,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8211536407470703,0.4165866374969482,0.3791466355323791,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.931872308254242,0.6091596484184265,0.5797502994537354,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8801581263542175,0.5198176503181458,0.3655928373336792,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.7676011323928833,0.3397988975048065,0.3266362249851227,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.6709025502204895,0.2244719862937927,1.0341533422470093,284.8146057128906,284.95001220703125,299.9449157714844,288.706787109375,298.4776916503906,297.2562255859375,284.813232421875,1.0,0.6293687224388123,0.7720813155174255,0.7720813155174255,1.0,1.0,-3.22450852394104,1.4656381607055664,1.7588703632354736,0.7390386462211609,0.9069288372993468,0.9069288372993468,0.0,207.470932006836,214.0,44817.34765625,0.0,3048.4423828125,1.0,280.35797119140625,283.2686462402344,291.7431030273437,294.64178466796875,293.1499938964844,293.1499938964844,280.04998779296875,36025.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743775129318236,1.0,0.0,0.0,3.6839170455932617,3.68394136428833,9.055511327460408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.09716796875,0.0,1571.4229736328125,1895.4371337890625,0.0,4079.6611328125,0.9128637313842772,1.0,0.0,3.0,1.0,0.0
12149400,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8211536407470703,0.4165866374969482,0.3791466355323791,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.931872308254242,0.6091596484184265,0.5797502994537354,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8801581263542175,0.5198176503181458,0.3655928373336792,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.7676011323928833,0.3397988975048065,0.3266362249851227,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.6709025502204895,0.2244719862937927,1.0341533422470093,284.8146057128906,284.95001220703125,299.9449157714844,288.706787109375,298.4776916503906,297.2562255859375,284.813232421875,1.0,0.6293687224388123,0.7720813155174255,0.7720813155174255,1.0,1.0,-3.22450852394104,1.4656381607055664,1.7588703632354736,0.7390386462211609,0.9069288372993468,0.9069288372993468,0.0,207.470932006836,214.0,44817.34765625,0.0,3048.4423828125,1.0,280.35797119140625,283.2686462402344,291.7431030273437,294.64178466796875,293.1499938964844,293.1499938964844,280.04998779296875,36025.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743775129318236,1.0,0.0,0.0,3.6839170455932617,3.68394136428833,9.055511327460408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.09716796875,0.0,1571.4229736328125,1895.4371337890625,0.0,4079.6611328125,0.9128637313842772,1.0,0.0,3.0,1.0,0.0
12149460,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186218261719,0.8149166107177734,0.4135014116764068,0.3766137361526489,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.9239789843559264,0.6061651706695557,0.5772131085395813,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.8760173916816711,0.5214477777481079,0.3668986558914184,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187744140625,0.7623977661132812,0.3384908735752105,0.3256617486476898,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192626953125,0.6657635569572449,0.223144993185997,1.029460906982422,284.6185302734375,284.95001220703125,299.9263000488281,288.738037109375,298.4585266113281,297.23736572265625,284.6172180175781,1.0,0.6303623914718628,0.7711371779441833,0.7711371779441833,1.0,1.0,-3.2131712436676025,1.4599573612213137,1.7532137632369995,0.7358675599098206,0.9008709192276,0.9008709192276,0.0,211.9453887939453,217.0,45638.87109375,0.0,3048.8466796875,1.0,280.0579833984375,283.0301818847656,291.7655334472656,294.7152709960937,293.1499938964844,293.1499938964844,279.75,36300.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822819828987122,1.0,0.0,0.0,3.673469305038452,3.673493623733521,9.004220373753924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.1552734375,0.0,1561.70263671875,1895.4371337890625,0.0,4148.52783203125,0.9107103943824768,1.0,0.0,3.0,1.0,0.0
