time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149520,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186218261719,0.8149166107177734,0.4135014116764068,0.3766137361526489,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.9239789843559264,0.6061651706695557,0.5772131085395813,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.8760173916816711,0.5214477777481079,0.3668986558914184,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187744140625,0.7623977661132812,0.3384908735752105,0.3256617486476898,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192626953125,0.6657635569572449,0.223144993185997,1.029460906982422,284.6185302734375,284.95001220703125,299.9263000488281,288.738037109375,298.4585266113281,297.23736572265625,284.6172180175781,1.0,0.6303623914718628,0.7711371779441833,0.7711371779441833,1.0,1.0,-3.2131712436676025,1.4599573612213137,1.7532137632369995,0.7358675599098206,0.9008709192276,0.9008709192276,0.0,211.9453887939453,217.0,45638.87109375,0.0,3048.8466796875,1.0,280.0579833984375,283.0301818847656,291.7655334472656,294.7152709960937,293.1499938964844,293.1499938964844,279.75,36300.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822819828987122,1.0,0.0,0.0,3.673469305038452,3.673493623733521,9.004220373753924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.1552734375,0.0,1561.70263671875,1895.4371337890625,0.0,4148.52783203125,0.9107103943824768,1.0,0.0,3.0,1.0,0.0
12149580,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8088885545730591,0.4102608859539032,0.3739333748817444,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244079589844,0.916667938232422,0.602914571762085,0.5744162201881409,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244689941406,0.8723247647285461,0.5228970050811768,0.3680698275566101,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247741699219,0.7575598955154419,0.3369825780391693,0.324471116065979,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252319335937,0.6608776450157166,0.2216143310070037,1.0236881971359253,284.4245300292969,284.95001220703125,299.9075012207031,288.76123046875,298.4397277832031,297.21942138671875,284.4233093261719,1.0,0.6308595538139343,0.7701930999755859,0.7701930999755859,1.0,1.0,-3.199622869491577,1.4532219171524048,1.746401071548462,0.732126772403717,0.8922404050827026,0.8922404050827026,0.0,215.97750854492188,220.0,46391.6171875,0.0,3042.109619140625,1.0,279.7580871582031,282.796875,291.7856750488281,294.78485107421875,293.1499938964844,293.1499938964844,280.04998779296875,36601.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896563291549684,1.0,0.0,0.0,3.651862144470215,3.651886463165283,8.898607575247297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.79052734375,0.0,1539.7454833984375,1895.4371337890625,0.0,4212.07861328125,0.9060841798782348,1.0,0.0,3.0,1.0,0.0
12149640,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8088885545730591,0.4102608859539032,0.3739333748817444,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244079589844,0.916667938232422,0.602914571762085,0.5744162201881409,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244689941406,0.8723247647285461,0.5228970050811768,0.3680698275566101,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247741699219,0.7575598955154419,0.3369825780391693,0.324471116065979,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252319335937,0.6608776450157166,0.2216143310070037,1.0236881971359253,284.4245300292969,284.95001220703125,299.9075012207031,288.76123046875,298.4397277832031,297.21942138671875,284.4233093261719,1.0,0.6308595538139343,0.7701930999755859,0.7701930999755859,1.0,1.0,-3.199622869491577,1.4532219171524048,1.746401071548462,0.732126772403717,0.8922404050827026,0.8922404050827026,0.0,215.97750854492188,220.0,46391.6171875,0.0,3042.109619140625,1.0,279.7580871582031,282.796875,291.7856750488281,294.78485107421875,293.1499938964844,293.1499938964844,280.04998779296875,36601.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896563291549684,1.0,0.0,0.0,3.651862144470215,3.651886463165283,8.898607575247297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.79052734375,0.0,1539.7454833984375,1895.4371337890625,0.0,4212.07861328125,0.9060841798782348,1.0,0.0,3.0,1.0,0.0
12149700,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.8063324093818665,0.4092959761619568,0.3727817833423614,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.9137060642242432,0.6019138693809509,0.5731800198554993,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55621337890625,0.8710370659828186,0.5242535471916199,0.3687922656536102,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.7555969953536987,0.3365826308727264,0.323950320482254,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513610839844,0.6588365435600281,0.2210840582847595,1.0209448337554932,284.55584716796875,284.95001220703125,299.8980407714844,288.7695617675781,298.4335327148437,297.2162475585937,284.5634765625,1.0,0.6310405731201172,0.7697210311889648,0.7697210311889648,1.0,1.0,-3.193687438964844,1.450273036956787,1.7434144020080566,0.7303798794746399,0.8908675312995911,0.8908675312995911,0.0,217.626220703125,220.0,45488.33203125,0.0,3038.529296875,1.0,280.0012512207031,282.9687194824219,291.7199401855469,294.5625,293.1499938964844,293.1499938964844,280.04998779296875,36569.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807807207107544,1.0,0.0,0.0,3.640758991241455,3.640783071517944,8.844579042488476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.23486328125,0.0,1527.16357421875,1895.4371337890625,0.0,4135.50634765625,0.9036433696746826,1.0,0.0,3.0,1.0,0.0
12149760,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60650634765625,0.8050134778022766,0.4089428186416626,0.3722959160804748,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068115234375,0.9121929407119752,0.6015849113464355,0.5726608633995056,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.8709834218025208,0.5262081027030945,0.3700159788131714,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063232421875,0.75466388463974,0.3366100192070007,0.3238505125045776,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.605712890625,0.6577613353729248,0.2208902239799499,1.0196231603622437,284.60662841796875,284.95001220703125,299.8885192871094,288.7756042480469,298.4305419921875,297.2188720703125,284.6082763671875,1.0,0.6314321756362915,0.7693881988525391,0.7693881988525391,1.0,1.0,-3.192232608795166,1.4495046138763428,1.7427281141281128,0.7298043966293335,0.8891280293464661,0.8891280293464661,0.0,218.6170654296875,223.0,45356.91796875,0.0,3040.85498046875,1.0,280.0422058105469,283.02349853515625,291.72418212890625,294.58673095703125,293.1499938964844,293.1499938964844,280.3500061035156,36521.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751242399215698,1.0,0.0,0.0,3.631567716598511,3.631591558456421,8.79997799074772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.20068359375,0.0,1516.6434326171875,1895.4371337890625,0.0,4086.198486328125,0.9015303254127502,1.0,0.0,3.0,1.0,0.0
12149820,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.8039954304695129,0.4091714024543762,0.3722785115242004,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9110438227653505,0.6020773649215698,0.5728209614753723,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8724356293678284,0.5310879945755005,0.3732127547264099,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.754226565361023,0.3374666571617126,0.3244552314281463,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.6570730805397034,0.2212073802947998,1.0202085971832275,284.8137512207031,284.95001220703125,299.8693542480469,288.7804870605469,298.42938232421875,297.232666015625,284.8156433105469,1.0,0.6328878402709961,0.7687225341796875,0.7687225341796875,1.0,1.0,-3.197667598724365,1.4519493579864502,1.7457183599472046,0.7308496236801147,0.8890068531036377,0.8890068531036377,0.0,219.9497985839844,226.0,44452.8125,0.0,3059.666259765625,1.0,280.3415832519531,283.2731628417969,291.7262878417969,294.5147399902344,293.1499938964844,293.1499938964844,280.6499938964844,36315.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610556960105896,1.0,0.0,0.0,3.61905574798584,3.619079351425171,8.739444297134469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.84423828125,0.0,1501.3544921875,1895.4371337890625,0.0,3961.99072265625,0.8986033797264099,1.0,0.0,3.0,1.0,0.0
12149880,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.8039954304695129,0.4091714024543762,0.3722785115242004,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9110438227653505,0.6020773649215698,0.5728209614753723,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8724356293678284,0.5310879945755005,0.3732127547264099,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.754226565361023,0.3374666571617126,0.3244552314281463,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.6570730805397034,0.2212073802947998,1.0202085971832275,284.8137512207031,284.95001220703125,299.8693542480469,288.7804870605469,298.42938232421875,297.232666015625,284.8156433105469,1.0,0.6328878402709961,0.7687225341796875,0.7687225341796875,1.0,1.0,-3.197667598724365,1.4519493579864502,1.7457183599472046,0.7308496236801147,0.8890068531036377,0.8890068531036377,0.0,219.9497985839844,226.0,44452.8125,0.0,3059.666259765625,1.0,280.3415832519531,283.2731628417969,291.7262878417969,294.5147399902344,293.1499938964844,293.1499938964844,280.6499938964844,36315.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610556960105896,1.0,0.0,0.0,3.61905574798584,3.619079351425171,8.739444297134469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.84423828125,0.0,1501.3544921875,1895.4371337890625,0.0,3961.99072265625,0.8986033797264099,1.0,0.0,3.0,1.0,0.0
12149940,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8038692474365234,0.4100711941719055,0.3729832768440246,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9109216332435608,0.6034520268440247,0.5739619135856628,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8747357130050659,0.5367217063903809,0.3770202696323395,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7546521425247192,0.3389942348003387,0.3257848918437958,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6573802828788757,0.222170814871788,1.0240167379379272,285.0221862792969,284.95001220703125,299.8500061035156,288.7751159667969,298.4314270019531,297.252197265625,285.02410888671875,1.0,0.6352204084396362,0.7680569291114807,0.7680569291114807,1.0,1.0,-3.210636138916016,1.457982897758484,1.7526531219482422,0.7338647246360779,0.8916798830032349,0.8916798830032349,0.0,221.21051025390625,229.0,43645.671875,0.0,3094.24853515625,1.0,280.6414794921875,283.5220642089844,291.7361145019531,294.47296142578125,293.1499938964844,293.1499938964844,280.95001220703125,36051.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505894780158995,1.0,0.0,0.0,3.61638069152832,3.616404533386232,8.726530040803482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.55224609375,0.0,1496.4693603515625,1895.4371337890625,0.0,3868.271240234375,0.8978243470191956,1.0,0.0,3.0,1.0,0.0
12150000,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8038692474365234,0.4100711941719055,0.3729832768440246,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9109216332435608,0.6034520268440247,0.5739619135856628,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8747357130050659,0.5367217063903809,0.3770202696323395,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7546521425247192,0.3389942348003387,0.3257848918437958,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6573802828788757,0.222170814871788,1.0240167379379272,285.0221862792969,284.95001220703125,299.8500061035156,288.7751159667969,298.4314270019531,297.252197265625,285.02410888671875,1.0,0.6352204084396362,0.7680569291114807,0.7680569291114807,1.0,1.0,-3.210636138916016,1.457982897758484,1.7526531219482422,0.7338647246360779,0.8916798830032349,0.8916798830032349,0.0,221.21051025390625,229.0,43645.671875,0.0,3094.24853515625,1.0,280.6414794921875,283.5220642089844,291.7361145019531,294.47296142578125,293.1499938964844,293.1499938964844,280.95001220703125,36051.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505894780158995,1.0,0.0,0.0,3.61638069152832,3.616404533386232,8.726530040803482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.55224609375,0.0,1496.4693603515625,1895.4371337890625,0.0,3868.271240234375,0.8978243470191956,1.0,0.0,3.0,1.0,0.0
12150060,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.8038972020149231,0.4110499620437622,0.3737311959266662,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.9109580516815186,0.6048418879508972,0.5751162171363831,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.8764947652816772,0.5411654710769653,0.379986435174942,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.7551062703132629,0.340394914150238,0.3270104825496673,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.657833993434906,0.2231525629758834,1.0280488729476929,285.2258605957031,284.95001220703125,299.8359680175781,288.76715087890625,298.4340209960937,297.2684631347656,285.2311706542969,1.0,0.6373448967933655,0.7673301696777344,0.7673301696777344,1.0,1.0,-3.222806930541992,1.463611125946045,1.7591958045959473,0.7366893887519836,0.8961220383644104,0.8961220383644104,0.0,222.3064727783203,229.0,43003.69140625,0.0,3126.443603515625,1.0,280.9264831542969,283.7546081542969,291.7201843261719,294.3905639648437,293.1499938964844,293.1499938964844,280.95001220703125,35807.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942729353904724,1.0,0.0,0.0,3.621617317199707,3.621641159057617,8.751820814723033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.49365234375,0.0,1500.393798828125,1895.4371337890625,0.0,3797.232421875,0.8988445997238159,1.0,0.0,3.0,1.0,0.0
12150120,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8040316700935364,0.411453515291214,0.3741302788257599,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.911100685596466,0.6054224371910095,0.5756909251213074,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8772955536842346,0.5429264903068542,0.3812317550182342,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.7553861141204834,0.3409781157970428,0.3275729715824127,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.6581225395202637,0.2235785573720932,1.0299690961837769,285.2493591308594,284.95001220703125,299.8305053710937,288.76397705078125,298.43505859375,297.2748413085937,285.2513732910156,1.0,0.6382771730422974,0.7670475840568542,0.7670475840568542,1.0,1.0,-3.2284600734710693,1.4662346839904783,1.7622255086898804,0.7380322813987732,0.8975158333778381,0.8975158333778381,0.0,222.72381591796875,232.0,43050.33984375,0.0,3140.96240234375,1.0,280.9414978027344,283.7760925292969,291.7376403808594,294.43621826171875,293.1499938964844,293.1499938964844,281.25,35744.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427257180213928,1.0,0.0,0.0,3.625056028366089,3.62507963180542,8.768448083174007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.87060546875,0.0,1503.692626953125,1895.4371337890625,0.0,3797.199951171875,0.8995499610900879,1.0,0.0,3.0,1.0,0.0
12150180,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.8044787049293518,0.4132881760597229,0.3757015764713287,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847106933594,0.9115566611289978,0.6079259514808655,0.5779449343681335,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.484619140625,0.880109429359436,0.5496678948402405,0.3858305811882019,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.7563856244087219,0.343354731798172,0.329751580953598,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.6592187285423279,0.2253523916006088,1.0376635789871216,285.4845275878906,284.95001220703125,299.8109436035156,288.7520751953125,298.4399108886719,297.2996826171875,285.4864196777344,1.0,0.641954243183136,0.7660382390022278,0.7660382390022278,1.0,1.0,-3.2504568099975586,1.4764665365219116,1.773990273475647,0.7432578206062317,0.9065911173820496,0.9065911173820496,0.0,224.45046997070312,235.0,42590.07421875,0.0,3198.443603515625,1.0,281.2416381835937,284.0301818847656,291.7354431152344,294.40478515625,293.1499938964844,293.1499938964844,280.95001220703125,35421.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367498159408568,1.0,0.0,0.0,3.645861148834229,3.645884990692138,8.869386078913521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.44921875,0.0,1524.2432861328125,1895.4371337890625,0.0,3742.8505859375,0.9039786458015442,1.0,0.0,3.0,1.0,0.0
12150240,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.8044787049293518,0.4132881760597229,0.3757015764713287,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847106933594,0.9115566611289978,0.6079259514808655,0.5779449343681335,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.484619140625,0.880109429359436,0.5496678948402405,0.3858305811882019,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.7563856244087219,0.343354731798172,0.329751580953598,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.6592187285423279,0.2253523916006088,1.0376635789871216,285.4845275878906,284.95001220703125,299.8109436035156,288.7520751953125,298.4399108886719,297.2996826171875,285.4864196777344,1.0,0.641954243183136,0.7660382390022278,0.7660382390022278,1.0,1.0,-3.2504568099975586,1.4764665365219116,1.773990273475647,0.7432578206062317,0.9065911173820496,0.9065911173820496,0.0,224.45046997070312,235.0,42590.07421875,0.0,3198.443603515625,1.0,281.2416381835937,284.0301818847656,291.7354431152344,294.40478515625,293.1499938964844,293.1499938964844,280.95001220703125,35421.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367498159408568,1.0,0.0,0.0,3.645861148834229,3.645884990692138,8.869386078913521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.44921875,0.0,1524.2432861328125,1895.4371337890625,0.0,3742.8505859375,0.9039786458015442,1.0,0.0,3.0,1.0,0.0
12150300,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.8042291402816772,0.4134953022003174,0.3763256669044494,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33673095703125,0.9112634062767028,0.6084866523742676,0.5789309740066528,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370361328125,0.8810379505157471,0.552349865436554,0.3880220949649811,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392333984375,0.7565287351608276,0.3441609442234039,0.3307909369468689,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.6594747304916382,0.2260000258684158,1.0415124893188477,285.3375549316406,284.95001220703125,299.8011169433594,288.745849609375,298.43817138671875,297.3046569824219,285.32928466796875,1.0,0.6439027190208435,0.7655335664749146,0.7655335664749146,1.0,1.0,-3.260915517807007,1.481298565864563,1.7796169519424438,0.745840311050415,0.9077699780464172,0.9077699780464172,0.0,225.70249938964844,235.0,43373.6015625,0.0,3228.39794921875,1.0,280.9985656738281,283.8533935546875,291.8106689453125,294.63677978515625,293.1499938964844,293.1499938964844,280.95001220703125,35461.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475671648979188,1.0,0.0,0.0,3.656340122222901,3.6563642024993896,8.920444543036865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.12841796875,0.0,1536.19482421875,1895.4371337890625,0.0,3841.018798828125,0.90628844499588,1.0,0.0,3.0,1.0,0.0
12150360,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.8025575280189514,0.4129969775676727,0.376190721988678,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.9094232320785522,0.6082543134689331,0.5790844559669495,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.8805676102638245,0.5543485879898071,0.3896368145942688,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.755534291267395,0.3444713056087494,0.3313475251197815,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.6586766839027405,0.22626893222332,1.043781876564026,285.2832336425781,284.95001220703125,299.7912902832031,288.73944091796875,298.4322509765625,297.3021545410156,285.28173828125,1.0,0.6456188559532166,0.7648646831512451,0.7648646831512451,1.0,1.0,-3.2662875652313232,1.4836525917053225,1.7826348543167114,0.747094988822937,0.9094002842903136,0.9094002842903136,0.0,227.73599243164065,238.0,43496.1875,0.0,3251.595703125,1.0,280.9576721191406,283.7979431152344,291.80535888671875,294.61279296875,293.1499938964844,293.1499938964844,280.6499938964844,35515.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954672873020172,1.0,0.0,0.0,3.664759874343872,3.664783954620361,8.96157473562198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.27392578125,0.0,1546.0133056640625,1895.4371337890625,0.0,3904.959716796875,0.9082390666007996,1.0,0.0,3.0,1.0,0.0
12150420,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7974441647529602,0.4109343886375427,0.3748205304145813,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9039074778556824,0.6064152717590332,0.5779550075531006,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8779194951057434,0.5572898983955383,0.3920348286628723,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7520042061805725,0.3441562950611114,0.3315212428569793,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6555220484733582,0.2260082364082336,1.044679045677185,285.0631103515625,284.95001220703125,299.77154541015625,288.7261962890625,298.4151611328125,297.2878723144531,285.0615234375,1.0,0.6482895016670227,0.7635269165039062,0.7635269165039062,1.0,1.0,-3.267465829849243,1.4837994575500488,1.783666491508484,0.7470887303352356,0.9090458154678344,0.9090458154678344,0.0,232.6029052734375,241.0,44331.78125,0.0,3281.338623046875,1.0,280.6580505371094,283.54425048828125,291.7884521484375,294.66802978515625,293.1499938964844,293.1499938964844,280.3500061035156,35724.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704147577285768,1.0,0.0,0.0,3.675628185272217,3.675652503967285,9.01480689208256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.62451171875,0.0,1559.7952880859375,1895.4371337890625,0.0,4044.861083984375,0.9108072519302368,1.0,0.0,3.0,1.0,0.0
12150480,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7974441647529602,0.4109343886375427,0.3748205304145813,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9039074778556824,0.6064152717590332,0.5779550075531006,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8779194951057434,0.5572898983955383,0.3920348286628723,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7520042061805725,0.3441562950611114,0.3315212428569793,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6555220484733582,0.2260082364082336,1.044679045677185,285.0631103515625,284.95001220703125,299.77154541015625,288.7261962890625,298.4151611328125,297.2878723144531,285.0615234375,1.0,0.6482895016670227,0.7635269165039062,0.7635269165039062,1.0,1.0,-3.267465829849243,1.4837994575500488,1.783666491508484,0.7470887303352356,0.9090458154678344,0.9090458154678344,0.0,232.6029052734375,241.0,44331.78125,0.0,3281.338623046875,1.0,280.6580505371094,283.54425048828125,291.7884521484375,294.66802978515625,293.1499938964844,293.1499938964844,280.3500061035156,35724.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704147577285768,1.0,0.0,0.0,3.675628185272217,3.675652503967285,9.01480689208256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.62451171875,0.0,1559.7952880859375,1895.4371337890625,0.0,4044.861083984375,0.9108072519302368,1.0,0.0,3.0,1.0,0.0
12150540,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7916881442070007,0.4082878828048706,0.3727530837059021,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8979063034057617,0.6036879420280457,0.5757720470428467,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.874691903591156,0.5596219301223755,0.3938826322555542,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7478286027908325,0.3431609570980072,0.3309200406074524,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6515737175941467,0.2250878810882568,1.0421541929244995,284.8602905273437,284.95001220703125,299.7517395019531,288.7123718261719,298.3959350585937,297.2698974609375,284.858642578125,1.0,0.6500101089477539,0.7621891498565674,0.7621891498565674,1.0,1.0,-3.260823965072632,1.4802244901657104,1.7805994749069214,0.7450219392776489,0.9061694741249084,0.9061694741249084,0.0,237.47056579589844,244.0,45203.16796875,0.0,3293.664794921875,1.0,280.3580322265625,283.2992553710937,291.7581787109375,294.6935729980469,293.1499938964844,293.1499938964844,280.04998779296875,35968.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820964932441713,1.0,0.0,0.0,3.677515983581543,3.6775403022766113,9.02406952718593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.4306640625,0.0,1563.759033203125,1895.4371337890625,0.0,4146.92041015625,0.9113914370536804,1.0,0.0,3.0,1.0,0.0
12150600,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7916881442070007,0.4082878828048706,0.3727530837059021,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8979063034057617,0.6036879420280457,0.5757720470428467,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.874691903591156,0.5596219301223755,0.3938826322555542,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7478286027908325,0.3431609570980072,0.3309200406074524,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6515737175941467,0.2250878810882568,1.0421541929244995,284.8602905273437,284.95001220703125,299.7517395019531,288.7123718261719,298.3959350585937,297.2698974609375,284.858642578125,1.0,0.6500101089477539,0.7621891498565674,0.7621891498565674,1.0,1.0,-3.260823965072632,1.4802244901657104,1.7805994749069214,0.7450219392776489,0.9061694741249084,0.9061694741249084,0.0,237.47056579589844,244.0,45203.16796875,0.0,3293.664794921875,1.0,280.3580322265625,283.2992553710937,291.7581787109375,294.6935729980469,293.1499938964844,293.1499938964844,280.04998779296875,35968.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820964932441713,1.0,0.0,0.0,3.677515983581543,3.6775403022766113,9.02406952718593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.4306640625,0.0,1563.759033203125,1895.4371337890625,0.0,4146.92041015625,0.9113914370536804,1.0,0.0,3.0,1.0,0.0
12150660,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.7860201597213745,0.4053188860416412,0.3703567087650299,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.8919973969459534,0.6004706621170044,0.5730620622634888,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.871588408946991,0.5615902543067932,0.3954481482505798,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.7436730265617371,0.3417763710021972,0.3298957645893097,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582946777344,0.6475117802619934,0.2237733751535415,1.037595272064209,284.65740966796875,284.95001220703125,299.7318725585937,288.697998046875,298.3762512207031,297.25115966796875,284.65582275390625,1.0,0.6510093212127686,0.7611839175224304,0.7611839175224304,1.0,1.0,-3.249856472015381,1.4746848344802856,1.7751716375350952,0.741926372051239,0.9005846977233887,0.9005846977233887,0.0,241.944580078125,247.0,45992.94921875,0.0,3294.12255859375,1.0,280.0580139160156,283.05718994140625,291.7324523925781,294.7165832519531,293.1499938964844,293.1499938964844,279.75,36245.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914268851280212,1.0,0.0,0.0,3.669161081314087,3.669185161590576,8.98311270702834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.6767578125,0.0,1556.4342041015625,1895.4371337890625,0.0,4227.2314453125,0.9097074270248412,1.0,0.0,3.0,1.0,0.0
12150720,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.7860201597213745,0.4053188860416412,0.3703567087650299,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.8919973969459534,0.6004706621170044,0.5730620622634888,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.871588408946991,0.5615902543067932,0.3954481482505798,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.7436730265617371,0.3417763710021972,0.3298957645893097,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582946777344,0.6475117802619934,0.2237733751535415,1.037595272064209,284.65740966796875,284.95001220703125,299.7318725585937,288.697998046875,298.3762512207031,297.25115966796875,284.65582275390625,1.0,0.6510093212127686,0.7611839175224304,0.7611839175224304,1.0,1.0,-3.249856472015381,1.4746848344802856,1.7751716375350952,0.741926372051239,0.9005846977233887,0.9005846977233887,0.0,241.944580078125,247.0,45992.94921875,0.0,3294.12255859375,1.0,280.0580139160156,283.05718994140625,291.7324523925781,294.7165832519531,293.1499938964844,293.1499938964844,279.75,36245.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914268851280212,1.0,0.0,0.0,3.669161081314087,3.669185161590576,8.98311270702834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.6767578125,0.0,1556.4342041015625,1895.4371337890625,0.0,4227.2314453125,0.9097074270248412,1.0,0.0,3.0,1.0,0.0
12150780,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570617675781,0.7805352210998535,0.4021242260932922,0.367730975151062,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.456787109375,0.8862873911857605,0.59691321849823,0.5699957013130188,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568176269531,0.8686845302581787,0.563292384147644,0.3968077600002289,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.45721435546875,0.7396472096443176,0.3401329517364502,0.328592449426651,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.6434996128082275,0.2222054004669189,1.031718611717224,284.4569396972656,284.95001220703125,299.71197509765625,288.68316650390625,298.35662841796875,297.2326965332031,284.4554443359375,1.0,0.6514768004417419,0.7601787447929382,0.7601787447929382,1.0,1.0,-3.236016035079956,1.4677783250808716,1.768237590789795,0.7380887269973755,0.8923422694206238,0.8923422694206238,0.0,246.0398101806641,250.0,46712.2109375,0.0,3286.08935546875,1.0,279.75811767578125,282.8202209472656,291.7109069824219,294.7398986816406,293.1499938964844,293.1499938964844,280.04998779296875,36549.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994196891784668,1.0,0.0,0.0,3.649512529373169,3.649536609649658,8.887159879122919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.16455078125,0.0,1536.7369384765625,1895.4371337890625,0.0,4295.1064453125,0.9055219292640686,1.0,0.0,3.0,1.0,0.0
12150840,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570617675781,0.7805352210998535,0.4021242260932922,0.367730975151062,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.456787109375,0.8862873911857605,0.59691321849823,0.5699957013130188,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568176269531,0.8686845302581787,0.563292384147644,0.3968077600002289,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.45721435546875,0.7396472096443176,0.3401329517364502,0.328592449426651,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.6434996128082275,0.2222054004669189,1.031718611717224,284.4569396972656,284.95001220703125,299.71197509765625,288.68316650390625,298.35662841796875,297.2326965332031,284.4554443359375,1.0,0.6514768004417419,0.7601787447929382,0.7601787447929382,1.0,1.0,-3.236016035079956,1.4677783250808716,1.768237590789795,0.7380887269973755,0.8923422694206238,0.8923422694206238,0.0,246.0398101806641,250.0,46712.2109375,0.0,3286.08935546875,1.0,279.75811767578125,282.8202209472656,291.7109069824219,294.7398986816406,293.1499938964844,293.1499938964844,280.04998779296875,36549.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994196891784668,1.0,0.0,0.0,3.649512529373169,3.649536609649658,8.887159879122919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.16455078125,0.0,1536.7369384765625,1895.4371337890625,0.0,4295.1064453125,0.9055219292640686,1.0,0.0,3.0,1.0,0.0
12150900,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839538574219,0.7782610058784485,0.4011588394641876,0.3665901124477386,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853271484375,0.8838967680931091,0.5957382917404175,0.5686058402061462,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.8676950335502625,0.5648038387298584,0.3976236879825592,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5831604003906,0.7379799485206604,0.3396586179733276,0.3280041217803955,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.580322265625,0.641792893409729,0.2216475754976272,1.028869390487671,284.5846252441406,284.95001220703125,299.7019958496094,288.67559814453125,298.3501892089844,297.2294921875,284.5918884277344,1.0,0.6516312956809998,0.7596761584281921,0.7596761584281921,1.0,1.0,-3.2298121452331543,1.464685082435608,1.7651270627975464,0.7362582087516785,0.8911257982254028,0.8911257982254028,0.0,247.7191772460937,250.0,45784.69140625,0.0,3281.64306640625,1.0,280.001220703125,282.9896850585937,291.6285400390625,294.49786376953125,293.1499938964844,293.1499938964844,280.04998779296875,36520.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907653331756592,1.0,0.0,0.0,3.639313697814941,3.639337778091431,8.837557743390789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.4833984375,0.0,1525.1949462890625,1895.4371337890625,0.0,4221.57470703125,0.9032847285270692,1.0,0.0,3.0,1.0,0.0
12150960,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319885253906,0.7770972847938538,0.4007897078990936,0.3660970330238342,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.8826106190681458,0.5952216982841492,0.5679182410240173,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322326660156,0.8677851557731628,0.5669312477111816,0.3989646136760711,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318359375,0.7371630072593689,0.3396114706993103,0.3278361856937408,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.6408742070198059,0.2214244604110717,1.0274286270141602,284.6321105957031,284.95001220703125,299.6919860839844,288.6679382324219,298.34698486328125,297.23211669921875,284.6335144042969,1.0,0.6519898176193237,0.759315013885498,0.759315013885498,1.0,1.0,-3.228062152862549,1.4637587070465088,1.7643033266067505,0.7355915904045105,0.8895229697227478,0.8895229697227478,0.0,248.7383728027344,253.0,45634.2578125,0.0,3283.401123046875,1.0,280.0422058105469,283.0425720214844,291.61773681640625,294.50457763671875,293.1499938964844,293.1499938964844,280.3500061035156,36476.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985166609287262,1.0,0.0,0.0,3.630948305130005,3.630972146987915,8.796976089797681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.615234375,0.0,1515.6212158203125,1895.4371337890625,0.0,4173.46923828125,0.9013587832450868,1.0,0.0,3.0,1.0,0.0
12151020,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.7761898636817932,0.4009684026241302,0.3660430908203125,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8815136551856995,0.5953189134597778,0.5677176713943481,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8693254590034485,0.5721678733825684,0.4024062752723694,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7367370128631592,0.3403213918209076,0.3283052444458008,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.6402652859687805,0.2216831296682357,1.0277665853500366,284.8335266113281,284.95001220703125,299.6719665527344,288.6523742675781,298.3454284667969,297.2459411621094,284.8352355957031,1.0,0.6533594727516174,0.7585927248001099,0.7585927248001099,1.0,1.0,-3.232853412628174,1.4658538103103638,1.7669994831085205,0.7364331483840942,0.8896262645721436,0.8896262645721436,0.0,250.1257781982422,256.0,44692.7890625,0.0,3301.666748046875,1.0,280.3415832519531,283.2886047363281,291.5966186523437,294.4042358398437,293.1499938964844,293.1499938964844,280.6499938964844,36277.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708152413368224,1.0,0.0,0.0,3.619875431060791,3.619899034500122,8.743403441258124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.99462890625,0.0,1501.97216796875,1895.4371337890625,0.0,4048.38623046875,0.8987584710121155,1.0,0.0,3.0,1.0,0.0
12151080,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.7761898636817932,0.4009684026241302,0.3660430908203125,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8815136551856995,0.5953189134597778,0.5677176713943481,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8693254590034485,0.5721678733825684,0.4024062752723694,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7367370128631592,0.3403213918209076,0.3283052444458008,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.6402652859687805,0.2216831296682357,1.0277665853500366,284.8335266113281,284.95001220703125,299.6719665527344,288.6523742675781,298.3454284667969,297.2459411621094,284.8352355957031,1.0,0.6533594727516174,0.7585927248001099,0.7585927248001099,1.0,1.0,-3.232853412628174,1.4658538103103638,1.7669994831085205,0.7364331483840942,0.8896262645721436,0.8896262645721436,0.0,250.1257781982422,256.0,44692.7890625,0.0,3301.666748046875,1.0,280.3415832519531,283.2886047363281,291.5966186523437,294.4042358398437,293.1499938964844,293.1499938964844,280.6499938964844,36277.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708152413368224,1.0,0.0,0.0,3.619875431060791,3.619899034500122,8.743403441258124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.99462890625,0.0,1501.97216796875,1895.4371337890625,0.0,4048.38623046875,0.8987584710121155,1.0,0.0,3.0,1.0,0.0
12151140,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7760899066925049,0.4018106758594513,0.3667002916336059,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8812651038169861,0.596285879611969,0.5684821605682373,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8716192245483398,0.5781540274620056,0.4064574241638183,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7370724081993103,0.3417070508003235,0.3295028507709503,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6405312418937683,0.2225921899080276,1.031338810920715,285.0375671386719,284.95001220703125,299.6518859863281,288.6365051269531,298.3470153808594,297.2653503417969,285.0393371582031,1.0,0.6555819511413574,0.7578704357147217,0.7578704357147217,1.0,1.0,-3.2451627254486084,1.4715219736099243,1.773640751838684,0.7392328977584839,0.8924746513366699,0.8924746513366699,0.0,251.4353790283203,259.0,43856.0859375,0.0,3336.304443359375,1.0,280.6414794921875,283.5346069335937,291.5931701660156,294.34423828125,293.1499938964844,293.1499938964844,280.95001220703125,36021.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594942927360536,1.0,0.0,0.0,3.6183485984802246,3.618372201919556,8.736029144529311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.43994140625,0.0,1498.3985595703125,1895.4371337890625,0.0,3948.07666015625,0.8982415199279785,1.0,0.0,3.0,1.0,0.0
12151200,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7760899066925049,0.4018106758594513,0.3667002916336059,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8812651038169861,0.596285879611969,0.5684821605682373,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8716192245483398,0.5781540274620056,0.4064574241638183,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7370724081993103,0.3417070508003235,0.3295028507709503,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6405312418937683,0.2225921899080276,1.031338810920715,285.0375671386719,284.95001220703125,299.6518859863281,288.6365051269531,298.3470153808594,297.2653503417969,285.0393371582031,1.0,0.6555819511413574,0.7578704357147217,0.7578704357147217,1.0,1.0,-3.2451627254486084,1.4715219736099243,1.773640751838684,0.7392328977584839,0.8924746513366699,0.8924746513366699,0.0,251.4353790283203,259.0,43856.0859375,0.0,3336.304443359375,1.0,280.6414794921875,283.5346069335937,291.5931701660156,294.34423828125,293.1499938964844,293.1499938964844,280.95001220703125,36021.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594942927360536,1.0,0.0,0.0,3.6183485984802246,3.618372201919556,8.736029144529311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.43994140625,0.0,1498.3985595703125,1895.4371337890625,0.0,3948.07666015625,0.8982415199279785,1.0,0.0,3.0,1.0,0.0
12151260,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.7761692404747009,0.4028396010398865,0.3675092160701751,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8812205791473389,0.5974931120872498,0.5694801807403564,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.8735829591751099,0.5833658576011658,0.4099594354629516,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.737520158290863,0.3431533873081207,0.3307771980762481,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.6410098671913147,0.223647266626358,1.0357115268707275,285.2424011230469,284.95001220703125,299.6358337402344,288.6236267089844,298.3495178222656,297.2831726074219,285.24542236328125,1.0,0.657861590385437,0.7570288181304932,0.7570288181304932,1.0,1.0,-3.2583320140838623,1.4775561094284058,1.780775785446167,0.7422395944595337,0.8973435163497925,0.8973435163497925,0.0,252.68966674804688,259.0,43171.28125,0.0,3372.792236328125,1.0,280.93243408203125,283.7712097167969,291.5771789550781,294.2660522460937,293.1499938964844,293.1499938964844,280.95001220703125,35767.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506515860557556,1.0,0.0,0.0,3.625112771987915,3.625136375427246,8.768722068452917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.5302734375,0.0,1503.928955078125,1895.4371337890625,0.0,3868.830322265625,0.8995897769927979,1.0,0.0,3.0,1.0,0.0
12151320,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.776250958442688,0.4030987322330475,0.3677758276462555,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.881267786026001,0.5978080034255981,0.5698060989379883,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.8741310834884644,0.5846734642982483,0.4108920693397522,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.7376835346221924,0.3435333669185638,0.3311505615711212,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.6411876082420349,0.2239362150430679,1.0370362997055054,285.2562255859375,284.95001220703125,299.6318054199219,288.6203918457031,298.3500671386719,297.2874755859375,285.25811767578125,1.0,0.6585016250610352,0.7568183541297913,0.7568183541297913,1.0,1.0,-3.2622077465057373,1.4793388843536377,1.7828688621520996,0.7431490421295166,0.8983277082443237,0.8983277082443237,0.0,253.0074920654297,262.0,43200.46484375,0.0,3383.291748046875,1.0,280.9414978027344,283.78399658203125,291.58917236328125,294.29656982421875,293.1499938964844,293.1499938964844,281.25,35726.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506189227104188,1.0,0.0,0.0,3.627693891525269,3.6277174949646,8.781213409747579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.22607421875,0.0,1506.461181640625,1895.4371337890625,0.0,3868.536376953125,0.9001264572143555,1.0,0.0,3.0,1.0,0.0
