time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151380,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.7767083048820496,0.40485480427742,0.3692740201950073,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8815381526947021,0.5998762249946594,0.5716497302055359,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8768984079360962,0.5917483568191528,0.4157150387763977,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.7385586500167847,0.3457673192024231,0.3331919014453888,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.6421847939491272,0.2256577908992767,1.044487714767456,285.4896850585937,284.95001220703125,299.6116638183594,288.6041564941406,298.3544311523437,297.3119506835937,285.4914855957031,1.0,0.662019670009613,0.7557662725448608,0.7557662725448608,1.0,1.0,-3.2834360599517822,1.4891353845596311,1.7943007946014404,0.7481217980384827,0.907461404800415,0.907461404800415,0.0,254.77322387695312,265.0,42723.1171875,0.0,3441.318359375,1.0,281.2416687011719,284.0366516113281,291.5843200683594,294.260498046875,293.1499938964844,293.1499938964844,280.95001220703125,35410.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439948201179504,1.0,0.0,0.0,3.6489219665527344,3.648945808410645,8.884284170562751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.4599609375,0.0,1527.5576171875,1895.4371337890625,0.0,3808.705322265625,0.9046554565429688,1.0,0.0,3.0,1.0,0.0
12151440,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.7767083048820496,0.40485480427742,0.3692740201950073,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8815381526947021,0.5998762249946594,0.5716497302055359,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8768984079360962,0.5917483568191528,0.4157150387763977,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.7385586500167847,0.3457673192024231,0.3331919014453888,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.6421847939491272,0.2256577908992767,1.044487714767456,285.4896850585937,284.95001220703125,299.6116638183594,288.6041564941406,298.3544311523437,297.3119506835937,285.4914855957031,1.0,0.662019670009613,0.7557662725448608,0.7557662725448608,1.0,1.0,-3.2834360599517822,1.4891353845596311,1.7943007946014404,0.7481217980384827,0.907461404800415,0.907461404800415,0.0,254.77322387695312,265.0,42723.1171875,0.0,3441.318359375,1.0,281.2416687011719,284.0366516113281,291.5843200683594,294.260498046875,293.1499938964844,293.1499938964844,280.95001220703125,35410.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439948201179504,1.0,0.0,0.0,3.6489219665527344,3.648945808410645,8.884284170562751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.4599609375,0.0,1527.5576171875,1895.4371337890625,0.0,3808.705322265625,0.9046554565429688,1.0,0.0,3.0,1.0,0.0
12151500,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.7765488624572754,0.4050416052341461,0.3698719441890716,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.881285548210144,0.6002342700958252,0.5724400877952576,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.8778714537620544,0.5945403575897217,0.4180043041706085,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435974121094,0.7387193441390991,0.3465030193328857,0.334166944026947,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.6424664855003357,0.2262818813323974,1.0482361316680908,285.34197998046875,284.95001220703125,299.6015930175781,288.5959777832031,298.3523254394531,297.3164978027344,285.3338317871094,1.0,0.6638851165771484,0.755240261554718,0.755240261554718,1.0,1.0,-3.2935478687286377,1.493767023086548,1.7997808456420898,0.7505922317504883,0.9086617827415466,0.9086617827415466,0.0,256.0370788574219,265.0,43505.671875,0.0,3471.5478515625,1.0,280.9985046386719,283.8594055175781,291.6584777832031,294.4910888671875,293.1499938964844,293.1499938964844,280.95001220703125,35451.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546220898628236,1.0,0.0,0.0,3.659556865692138,3.659580945968628,8.936146400628786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.05419921875,0.0,1539.7152099609375,1895.4371337890625,0.0,3904.50439453125,0.907001793384552,1.0,0.0,3.0,1.0,0.0
12151560,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.7751615047454834,0.4045394659042358,0.3697284162044525,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8798069953918457,0.5998145341873169,0.5724127292633057,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8776067495346069,0.5966139435768127,0.4196778833866119,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.737934410572052,0.3467409312725067,0.3346567153930664,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.6418821811676025,0.2265253663063049,1.0503993034362793,285.2875366210937,284.95001220703125,299.59149169921875,288.5877685546875,298.3460693359375,297.3135986328125,285.2860107421875,1.0,0.66551673412323,0.7545537352561951,0.7545537352561951,1.0,1.0,-3.2985551357269287,1.495914101600647,1.8026410341262813,0.7517333626747131,0.9103202223777772,0.9103202223777772,0.0,258.0779724121094,268.0,43624.8359375,0.0,3494.538330078125,1.0,280.9576416015625,283.8037414550781,291.6522216796875,294.4659118652344,293.1499938964844,293.1499938964844,280.6499938964844,35507.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616241455078124,1.0,0.0,0.0,3.668121576309204,3.668145656585693,8.978023515737732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.9873046875,0.0,1549.7196044921875,1895.4371337890625,0.0,3967.050537109375,0.9089860916137696,1.0,0.0,3.0,1.0,0.0
12151620,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7708745002746582,0.4025008380413055,0.3683716356754303,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8752555847167969,0.5976420044898987,0.5709592700004578,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.875572681427002,0.5996687412261963,0.4221602082252502,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7350542545318604,0.3462859988212585,0.3346977531909942,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6393961906433105,0.2262142747640609,1.0510729551315308,285.0687255859375,284.95001220703125,299.5713195800781,288.57135009765625,298.32843017578125,297.2987060546875,285.0671081542969,1.0,0.668024480342865,0.7531806826591492,0.7531806826591492,1.0,1.0,-3.2990334033966064,1.4956705570220947,1.8033627271652224,0.7515178918838501,0.9100540280342102,0.9100540280342102,0.0,262.9334716796875,271.0,44470.546875,0.0,3522.970458984375,1.0,280.65802001953125,283.5504150390625,291.6335754394531,294.5199584960937,293.1499938964844,293.1499938964844,280.3500061035156,35715.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773607850074768,1.0,0.0,0.0,3.679320573806762,3.679344892501831,9.032928574015386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.38525390625,0.0,1563.8905029296875,1895.4371337890625,0.0,4105.740234375,0.9116279482841492,1.0,0.0,3.0,1.0,0.0
12151680,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7708745002746582,0.4025008380413055,0.3683716356754303,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8752555847167969,0.5976420044898987,0.5709592700004578,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.875572681427002,0.5996687412261963,0.4221602082252502,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7350542545318604,0.3462859988212585,0.3346977531909942,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6393961906433105,0.2262142747640609,1.0510729551315308,285.0687255859375,284.95001220703125,299.5713195800781,288.57135009765625,298.32843017578125,297.2987060546875,285.0671081542969,1.0,0.668024480342865,0.7531806826591492,0.7531806826591492,1.0,1.0,-3.2990334033966064,1.4956705570220947,1.8033627271652224,0.7515178918838501,0.9100540280342102,0.9100540280342102,0.0,262.9334716796875,271.0,44470.546875,0.0,3522.970458984375,1.0,280.65802001953125,283.5504150390625,291.6335754394531,294.5199584960937,293.1499938964844,293.1499938964844,280.3500061035156,35715.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773607850074768,1.0,0.0,0.0,3.679320573806762,3.679344892501831,9.032928574015386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.38525390625,0.0,1563.8905029296875,1895.4371337890625,0.0,4105.740234375,0.9116279482841492,1.0,0.0,3.0,1.0,0.0
12151740,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7660207748413086,0.3998719751834869,0.3663239479064941,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8700681924819946,0.5945940017700195,0.5684760808944702,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8729780912399292,0.6020641922950745,0.4240612983703613,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7315530180931091,0.3451459109783172,0.3339632153511047,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6361724138259888,0.2252372354269027,1.0483074188232422,284.8643798828125,284.95001220703125,299.5511169433594,288.554931640625,298.30865478515625,297.28009033203125,284.8626708984375,1.0,0.6695950031280518,0.7518076300621033,0.7518076300621033,1.0,1.0,-3.29166841506958,1.491701364517212,1.7999669313430786,0.7492501139640808,0.9072209000587464,0.9072209000587464,0.0,267.77886962890625,274.0,45332.25390625,0.0,3533.1787109375,1.0,280.3580017089844,283.30450439453125,291.60107421875,294.5429992675781,293.1499938964844,293.1499938964844,280.04998779296875,35960.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891234040260316,1.0,0.0,0.0,3.681513786315918,3.6815381050109854,9.04369983345532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.43310546875,0.0,1568.21240234375,1895.4371337890625,0.0,4207.50927734375,0.9122808575630188,1.0,0.0,3.0,1.0,0.0
12151800,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7660207748413086,0.3998719751834869,0.3663239479064941,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8700681924819946,0.5945940017700195,0.5684760808944702,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8729780912399292,0.6020641922950745,0.4240612983703613,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7315530180931091,0.3451459109783172,0.3339632153511047,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6361724138259888,0.2252372354269027,1.0483074188232422,284.8643798828125,284.95001220703125,299.5511169433594,288.554931640625,298.30865478515625,297.28009033203125,284.8626708984375,1.0,0.6695950031280518,0.7518076300621033,0.7518076300621033,1.0,1.0,-3.29166841506958,1.491701364517212,1.7999669313430786,0.7492501139640808,0.9072209000587464,0.9072209000587464,0.0,267.77886962890625,274.0,45332.25390625,0.0,3533.1787109375,1.0,280.3580017089844,283.30450439453125,291.60107421875,294.5429992675781,293.1499938964844,293.1499938964844,280.04998779296875,35960.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891234040260316,1.0,0.0,0.0,3.681513786315918,3.6815381050109854,9.04369983345532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.43310546875,0.0,1568.21240234375,1895.4371337890625,0.0,4207.50927734375,0.9122808575630188,1.0,0.0,3.0,1.0,0.0
12151860,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.7612113952636719,0.3969105184078216,0.3639365136623382,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.8649210333824158,0.5910601019859314,0.565468966960907,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.8704168200492859,0.6040388345718384,0.4256408512592315,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.7279687523841858,0.3436106443405151,0.3327994644641876,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66082763671875,0.6327629685401917,0.2238600254058838,1.0434775352478027,284.6599426269531,284.95001220703125,299.5309143066406,288.53857421875,298.288330078125,297.260498046875,284.6582946777344,1.0,0.6704522371292114,0.7507697939872742,0.7507697939872742,1.0,1.0,-3.2798774242401123,1.4857341051101685,1.7941433191299438,0.7459467649459839,0.901658296585083,0.901658296585083,0.0,272.2361145019531,277.0,46111.6015625,0.0,3530.925537109375,1.0,280.0579833984375,283.0614624023437,291.5731506347656,294.5631408691406,293.1499938964844,293.1499938964844,279.75,36237.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984747767448424,1.0,0.0,0.0,3.673433303833008,3.673457384109497,9.004043590721267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.81494140625,0.0,1561.1866455078125,1895.4371337890625,0.0,4287.12890625,0.9106581807136536,1.0,0.0,3.0,1.0,0.0
12151920,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.7612113952636719,0.3969105184078216,0.3639365136623382,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.8649210333824158,0.5910601019859314,0.565468966960907,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.8704168200492859,0.6040388345718384,0.4256408512592315,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.7279687523841858,0.3436106443405151,0.3327994644641876,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66082763671875,0.6327629685401917,0.2238600254058838,1.0434775352478027,284.6599426269531,284.95001220703125,299.5309143066406,288.53857421875,298.288330078125,297.260498046875,284.6582946777344,1.0,0.6704522371292114,0.7507697939872742,0.7507697939872742,1.0,1.0,-3.2798774242401123,1.4857341051101685,1.7941433191299438,0.7459467649459839,0.901658296585083,0.901658296585083,0.0,272.2361145019531,277.0,46111.6015625,0.0,3530.925537109375,1.0,280.0579833984375,283.0614624023437,291.5731506347656,294.5631408691406,293.1499938964844,293.1499938964844,279.75,36237.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984747767448424,1.0,0.0,0.0,3.673433303833008,3.673457384109497,9.004043590721267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.81494140625,0.0,1561.1866455078125,1895.4371337890625,0.0,4287.12890625,0.9106581807136536,1.0,0.0,3.0,1.0,0.0
12151980,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.504150390625,0.7587814331054688,0.3952423632144928,0.3626166880130768,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027770996094,0.8623149394989014,0.5890474319458008,0.5637717843055725,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.8691765666007996,0.604958176612854,0.4264238774776459,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048217773437,0.7261224985122681,0.3426884412765503,0.3320887982845306,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.6309775114059448,0.2230238616466522,1.040424346923828,284.50341796875,284.95001220703125,299.5201721191406,288.5299377441406,298.2775573730469,297.25018310546875,284.4963073730469,1.0,0.6706978678703308,0.7502174973487854,0.7502174973487854,1.0,1.0,-3.2726666927337646,1.4821150302886963,1.790551781654358,0.7439484596252441,0.8969870209693909,0.8969870209693909,0.0,274.3992919921875,277.0,46861.0390625,0.0,3526.39404296875,1.0,279.7950744628906,282.8681640625,291.5908508300781,294.6706848144531,293.1499938964844,293.1499938964844,279.75,36416.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664635419845581,3.6646597385406494,8.960966511040169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.828125,0.0,1552.6416015625,1895.4371337890625,0.0,4300.0,0.9087785482406616,1.0,0.0,3.0,1.0,0.0
12152040,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580078125,0.7565416693687439,0.393719345331192,0.3613162636756897,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577331542969,0.8599286079406738,0.5871951580047607,0.5621140003204346,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577331542969,0.8679697513580322,0.6056934595108032,0.4269779324531555,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581604003906,0.72440105676651,0.3418132662773132,0.3313536643981933,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.458740234375,0.6293148994445801,0.2222274541854858,1.037320613861084,284.4578552246094,284.95001220703125,299.5107116699219,288.5223693847656,298.2680358886719,297.240966796875,284.4563293457031,1.0,0.6707849502563477,0.7497319579124451,0.7497319579124451,1.0,1.0,-3.26516056060791,1.4783774614334106,1.7867830991744995,0.7418947815895081,0.8934173583984375,0.8934173583984375,0.0,276.3160400390625,280.0,46820.33203125,0.0,3519.81591796875,1.0,279.75799560546875,282.8233947753906,291.5711364746094,294.5987854003906,293.1499938964844,293.1499938964844,280.04998779296875,36543.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540260314941406,3.65405011177063,8.909156008485297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.50390625,0.0,1541.7215576171875,1895.4371337890625,0.0,4300.0,0.9065265655517578,1.0,0.0,3.0,1.0,0.0
12152100,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838623046875,0.7546002864837646,0.3927430808544159,0.3601715564727783,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852355957031,0.857823371887207,0.585867166519165,0.5605809092521667,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853271484375,0.8671448230743408,0.6072124242782593,0.4277826249599457,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58319091796875,0.7228887677192688,0.3412655293941498,0.330694168806076,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804138183594,0.62781822681427,0.2216387093067169,1.0343292951583862,284.5846252441406,284.95001220703125,299.5006103515625,288.5143127441406,298.26104736328125,297.2369079589844,284.5916748046875,1.0,0.6708747744560242,0.7492130398750305,0.7492130398750305,1.0,1.0,-3.258509635925293,1.4750539064407349,1.7834558486938477,0.739952802658081,0.8921923637390137,0.8921923637390137,0.0,277.9878234863281,280.0,45878.8203125,0.0,3513.861328125,1.0,280.00128173828125,282.9922790527344,291.4848937988281,294.36041259765625,293.1499938964844,293.1499938964844,280.04998779296875,36515.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956421852111816,1.0,0.0,0.0,3.6439208984375,3.643944978713989,8.859948366080062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.6708984375,0.0,1530.2666015625,1895.4371337890625,0.0,4263.13818359375,0.904309868812561,1.0,0.0,3.0,1.0,0.0
12152160,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.630859375,0.7536063194274902,0.3923521935939789,0.359663188457489,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6311340332031,0.8566586375236511,0.5851852893829346,0.5597449541091919,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6311340332031,0.8672915697097778,0.6093642711639404,0.4291377663612366,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307373046875,0.7221296429634094,0.3411489129066467,0.3304598033428192,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.6269984245300293,0.2213868349790573,1.0327578783035278,284.6310119628906,284.95001220703125,299.490478515625,288.5063171386719,298.2579040527344,297.2396850585937,284.63232421875,1.0,0.6711704730987549,0.7488386034965515,0.7488386034965515,1.0,1.0,-3.256342649459839,1.4739112854003906,1.7824314832687378,0.7391840219497681,0.8905705809593201,0.8905705809593201,0.0,279.0001220703125,283.0,45720.10546875,0.0,3514.528564453125,1.0,280.042236328125,283.04449462890625,291.4680480957031,294.36138916015625,293.1499938964844,293.1499938964844,280.3500061035156,36473.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909430146217346,1.0,0.0,0.0,3.635594606399536,3.6356184482574463,8.819504273560597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.54541015625,0.0,1520.729248046875,1895.4371337890625,0.0,4223.0947265625,0.9023940563201904,1.0,0.0,3.0,1.0,0.0
12152220,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7528292536735535,0.3924766182899475,0.359565258026123,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8555808663368225,0.5849326252937317,0.5592225193977356,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8687868118286133,0.6146531105041504,0.4326141476631164,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.7217066884040833,0.341729998588562,0.3308060765266418,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.6264449954032898,0.2215929180383682,1.032860517501831,284.8304443359375,284.95001220703125,299.47027587890625,288.4905090332031,298.2560119628906,297.2530517578125,284.83209228515625,1.0,0.6724117398262024,0.7480896711349487,0.7480896711349487,1.0,1.0,-3.260305404663086,1.475567102432251,1.7847381830215454,0.7398164868354797,0.8906214237213135,0.8906214237213135,0.0,280.3905029296875,286.0,44757.66796875,0.0,3531.373779296875,1.0,280.34161376953125,283.28924560546875,291.4385070800781,294.25018310546875,293.1499938964844,293.1499938964844,280.6499938964844,36278.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772579073905944,1.0,0.0,0.0,3.624493837356568,3.6245176792144775,8.765728694015706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.81103515625,0.0,1507.049072265625,1895.4371337890625,0.0,4104.8427734375,0.899790346622467,1.0,0.0,3.0,1.0,0.0
12152280,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7528292536735535,0.3924766182899475,0.359565258026123,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8555808663368225,0.5849326252937317,0.5592225193977356,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8687868118286133,0.6146531105041504,0.4326141476631164,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.7217066884040833,0.341729998588562,0.3308060765266418,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.6264449954032898,0.2215929180383682,1.032860517501831,284.8304443359375,284.95001220703125,299.47027587890625,288.4905090332031,298.2560119628906,297.2530517578125,284.83209228515625,1.0,0.6724117398262024,0.7480896711349487,0.7480896711349487,1.0,1.0,-3.260305404663086,1.475567102432251,1.7847381830215454,0.7398164868354797,0.8906214237213135,0.8906214237213135,0.0,280.3905029296875,286.0,44757.66796875,0.0,3531.373779296875,1.0,280.34161376953125,283.28924560546875,291.4385070800781,294.25018310546875,293.1499938964844,293.1499938964844,280.6499938964844,36278.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772579073905944,1.0,0.0,0.0,3.624493837356568,3.6245176792144775,8.765728694015706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.81103515625,0.0,1507.049072265625,1895.4371337890625,0.0,4104.8427734375,0.899790346622467,1.0,0.0,3.0,1.0,0.0
12152340,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7527579665184021,0.3932596445083618,0.3601720929145813,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8552480936050415,0.585552453994751,0.5596628189086914,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8709467649459839,0.6206738352775574,0.4366903305053711,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7219991087913513,0.3429959416389465,0.3318910002708435,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.626693606376648,0.2224533259868621,1.0362197160720823,285.03271484375,284.95001220703125,299.4501037597656,288.4750366210937,298.25714111328125,297.2717590332031,285.0343933105469,1.0,0.6744970083236694,0.7473407983779907,0.7473407983779907,1.0,1.0,-3.271803379058838,1.4807955026626587,1.7910078763961792,0.7424041628837585,0.8933937549591064,0.8933937549591064,0.0,281.7171936035156,289.0,43900.21875,0.0,3565.31005859375,1.0,280.6415100097656,283.5340881347656,291.43145751953125,294.1840515136719,293.1499938964844,293.1499938964844,280.95001220703125,36026.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658323526382446,1.0,0.0,0.0,3.622782707214356,3.622806310653688,8.75745342909795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.3505859375,0.0,1503.2969970703125,1895.4371337890625,0.0,4004.402099609375,0.8992354869842529,1.0,0.0,3.0,1.0,0.0
12152400,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7527579665184021,0.3932596445083618,0.3601720929145813,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8552480936050415,0.585552453994751,0.5596628189086914,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8709467649459839,0.6206738352775574,0.4366903305053711,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7219991087913513,0.3429959416389465,0.3318910002708435,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.626693606376648,0.2224533259868621,1.0362197160720823,285.03271484375,284.95001220703125,299.4501037597656,288.4750366210937,298.25714111328125,297.2717590332031,285.0343933105469,1.0,0.6744970083236694,0.7473407983779907,0.7473407983779907,1.0,1.0,-3.271803379058838,1.4807955026626587,1.7910078763961792,0.7424041628837585,0.8933937549591064,0.8933937549591064,0.0,281.7171936035156,289.0,43900.21875,0.0,3565.31005859375,1.0,280.6415100097656,283.5340881347656,291.43145751953125,294.1840515136719,293.1499938964844,293.1499938964844,280.95001220703125,36026.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658323526382446,1.0,0.0,0.0,3.622782707214356,3.622806310653688,8.75745342909795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.3505859375,0.0,1503.2969970703125,1895.4371337890625,0.0,4004.402099609375,0.8992354869842529,1.0,0.0,3.0,1.0,0.0
12152460,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.7529057860374451,0.3943651914596557,0.3610544502735138,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.8551642298698425,0.5866132378578186,0.5605241060256958,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.8730164766311646,0.6264612674713135,0.4405885338783264,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.7224908471107483,0.3445096611976623,0.3332270383834839,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.6272295117378235,0.2235949784517288,1.0409660339355469,285.246337890625,284.95001220703125,299.4323425292969,288.461669921875,298.25958251953125,297.2908630371094,285.24835205078125,1.0,0.6769046187400818,0.7463957667350769,0.7463957667350769,1.0,1.0,-3.2858963012695312,1.4871859550476074,1.7987102270126345,0.7455937266349792,0.8986598253250122,0.8986598253250122,0.0,283.1021423339844,289.0,43232.90625,0.0,3605.824951171875,1.0,280.9369201660156,283.7776794433594,291.4200439453125,294.1178283691406,293.1499938964844,293.1499938964844,280.95001220703125,35754.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566417336463928,1.0,0.0,0.0,3.630411148071289,3.630434989929199,8.794373798082233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.04931640625,0.0,1509.6556396484375,1895.4371337890625,0.0,3922.59423828125,0.9007595777511596,1.0,0.0,3.0,1.0,0.0
12152520,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.7529542446136475,0.3945101201534271,0.3612096607685089,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.8551796674728394,0.5867593884468079,0.560684323310852,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.8733246922492981,0.6272417902946472,0.4411514699459076,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.7225834131240845,0.3447229266166687,0.3334406912326813,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.6273317933082581,0.223762959241867,1.0417486429214478,285.2534484863281,284.95001220703125,299.429931640625,288.4598693847656,298.25982666015625,297.2933044433594,285.25537109375,1.0,0.6772737503051758,0.7462669014930725,0.7462669014930725,1.0,1.0,-3.2881505489349365,1.4882129430770874,1.799937725067139,0.7461200952529907,0.899234414100647,0.899234414100647,0.0,283.2977600097656,292.0,43252.8671875,0.0,3612.1865234375,1.0,280.9415588378906,283.7841186523437,291.427490234375,294.1357116699219,293.1499938964844,293.1499938964844,281.25,35731.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566795229911804,1.0,0.0,0.0,3.631940364837648,3.6319642066955566,8.801784474599117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.041015625,0.0,1511.172607421875,1895.4371337890625,0.0,3922.93212890625,0.9010792970657348,1.0,0.0,3.0,1.0,0.0
12152580,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.7534340023994446,0.3962225019931793,0.3626727759838104,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862060546875,0.8553750514984131,0.5885190367698669,0.5622406005859375,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862365722656,0.8759452104568481,0.6343575716018677,0.4460017383098602,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.7234334349632263,0.3468634784221649,0.3353948891162872,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850769042969,0.6283009052276611,0.2254554629325866,1.049073576927185,285.4860534667969,284.95001220703125,299.4097595214844,288.4451599121094,298.2637939453125,297.31707763671875,285.4878234863281,1.0,0.6806461811065674,0.7451930046081543,0.7451930046081543,1.0,1.0,-3.308767795562744,1.4976452589035034,1.8111226558685305,0.7509093880653381,0.9083172082901,0.9083172082901,0.0,285.07275390625,295.0,42761.57421875,0.0,3670.630615234375,1.0,281.2416687011719,284.0361328125,291.4239501953125,294.10009765625,293.1499938964844,293.1499938964844,280.95001220703125,35417.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497799277305604,1.0,0.0,0.0,3.6529078483581534,3.652931690216065,8.903703587748169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.50537109375,0.0,1532.04248046875,1895.4371337890625,0.0,3860.9794921875,0.9055525064468384,1.0,0.0,3.0,1.0,0.0
12152640,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.7534340023994446,0.3962225019931793,0.3626727759838104,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862060546875,0.8553750514984131,0.5885190367698669,0.5622406005859375,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862365722656,0.8759452104568481,0.6343575716018677,0.4460017383098602,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.7234334349632263,0.3468634784221649,0.3353948891162872,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850769042969,0.6283009052276611,0.2254554629325866,1.049073576927185,285.4860534667969,284.95001220703125,299.4097595214844,288.4451599121094,298.2637939453125,297.31707763671875,285.4878234863281,1.0,0.6806461811065674,0.7451930046081543,0.7451930046081543,1.0,1.0,-3.308767795562744,1.4976452589035034,1.8111226558685305,0.7509093880653381,0.9083172082901,0.9083172082901,0.0,285.07275390625,295.0,42761.57421875,0.0,3670.630615234375,1.0,281.2416687011719,284.0361328125,291.4239501953125,294.10009765625,293.1499938964844,293.1499938964844,280.95001220703125,35417.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497799277305604,1.0,0.0,0.0,3.6529078483581534,3.652931690216065,8.903703587748169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.50537109375,0.0,1532.04248046875,1895.4371337890625,0.0,3860.9794921875,0.9055525064468384,1.0,0.0,3.0,1.0,0.0
12152700,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.7533466815948486,0.3963982760906219,0.3632551431655884,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.8551509976387024,0.5887371897697449,0.5628929138183594,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370361328125,0.8768777847290039,0.6371052265167236,0.4482835829257965,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.723615288734436,0.3475490808486938,0.3363254964351654,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.6286038756370544,0.2260626703500747,1.0527567863464355,285.33795166015625,284.95001220703125,299.3996887207031,288.4379577636719,298.2613830566406,297.3210754394531,285.32989501953125,1.0,0.682435154914856,0.7446560263633728,0.7446560263633728,1.0,1.0,-3.318554878234864,1.502086162567139,1.8164687156677248,0.7532844543457031,0.9094861149787904,0.9094861149787904,0.0,286.3460388183594,295.0,43542.51171875,0.0,3701.0146484375,1.0,280.9984130859375,283.8587341308594,291.4992370605469,294.3313293457031,293.1499938964844,293.1499938964844,280.95001220703125,35459.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602901935577391,1.0,0.0,0.0,3.663393974304199,3.663418054580689,8.954896202340024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.74755859375,0.0,1544.0614013671875,1895.4371337890625,0.0,3955.17236328125,0.907866597175598,1.0,0.0,3.0,1.0,0.0
12152760,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.7522123456001282,0.3958975672721863,0.3631094694137573,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833251953125,0.8538910150527954,0.5881959795951843,0.562745213508606,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.876684844493866,0.6390979886054993,0.4499086141586303,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.7229501605033875,0.3477347791194916,0.336767703294754,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.6281540393829346,0.2262863218784332,1.0548412799835205,285.283447265625,284.95001220703125,299.3896484375,288.4308776855469,298.2548217773437,297.3175964355469,285.28192138671875,1.0,0.6839885711669922,0.743959367275238,0.743959367275238,1.0,1.0,-3.323204755783081,1.5040286779403689,1.8191760778427124,0.7543206214904785,0.9111166000366212,0.9111166000366212,0.0,288.39434814453125,298.0,43657.2890625,0.0,3723.6865234375,1.0,280.9576110839844,283.802978515625,291.4942932128906,294.3071594238281,293.1499938964844,293.1499938964844,280.6499938964844,35514.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671965837478638,1.0,0.0,0.0,3.6718227863311768,3.671846866607666,8.996150882012444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.52490234375,0.0,1553.9315185546875,1895.4371337890625,0.0,4016.47119140625,0.9098203778266908,1.0,0.0,3.0,1.0,0.0
12152820,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7486280202865601,0.3938483297824859,0.3617499470710754,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8499982357025146,0.585788905620575,0.5610723495483398,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.874914824962616,0.6419162154197693,0.4522430300712585,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7203856706619263,0.3471554517745971,0.3367004692554474,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.6260508298873901,0.2259165793657302,1.0552922487258911,285.0594787597656,284.95001220703125,299.3695373535156,288.41717529296875,298.2364807128906,297.3014221191406,285.0578308105469,1.0,0.6863372325897217,0.7425661087036133,0.7425661087036133,1.0,1.0,-3.322840452194214,1.5033270120620728,1.819513320922852,0.7538636922836304,0.9106854796409608,0.9106854796409608,0.0,293.2613525390625,286.0,44462.453125,0.0,3750.410400390625,1.0,280.65802001953125,283.5473327636719,291.4781188964844,294.3616638183594,293.1499938964844,293.1499938964844,280.3500061035156,35727.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827085733413696,1.0,0.0,0.0,3.682608127593994,3.682632446289064,9.049077789313742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.5703125,0.0,1567.69287109375,1895.4371337890625,0.0,4152.22265625,0.9123722314834596,1.0,0.0,3.0,1.0,0.0
12152880,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7486280202865601,0.3938483297824859,0.3617499470710754,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8499982357025146,0.585788905620575,0.5610723495483398,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.874914824962616,0.6419162154197693,0.4522430300712585,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7203856706619263,0.3471554517745971,0.3367004692554474,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.6260508298873901,0.2259165793657302,1.0552922487258911,285.0594787597656,284.95001220703125,299.3695373535156,288.41717529296875,298.2364807128906,297.3014221191406,285.0578308105469,1.0,0.6863372325897217,0.7425661087036133,0.7425661087036133,1.0,1.0,-3.322840452194214,1.5033270120620728,1.819513320922852,0.7538636922836304,0.9106854796409608,0.9106854796409608,0.0,293.2613525390625,286.0,44462.453125,0.0,3750.410400390625,1.0,280.65802001953125,283.5473327636719,291.4781188964844,294.3616638183594,293.1499938964844,293.1499938964844,280.3500061035156,35727.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827085733413696,1.0,0.0,0.0,3.682608127593994,3.682632446289064,9.049077789313742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.5703125,0.0,1567.69287109375,1895.4371337890625,0.0,4152.22265625,0.9123722314834596,1.0,0.0,3.0,1.0,0.0
12152940,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7479971051216125,0.3912303447723388,0.3594456315040588,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.849578857421875,0.5825377702713013,0.5581187605857849,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.877009928226471,0.6440048217773438,0.4537457823753357,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7204782962799072,0.3458955585956573,0.3355787098407745,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6259847283363342,0.2248902022838592,1.0509929656982422,284.8528747558594,284.95001220703125,299.3494873046875,288.4040222167969,298.21600341796875,297.2814636230469,284.8510437011719,1.0,0.6835821866989136,0.7411727905273438,0.7411727905273438,1.0,1.0,-3.3118159770965576,1.4975649118423462,1.814251184463501,0.7506839036941528,0.9076855778694152,0.9076855778694152,0.0,291.1366882324219,274.0,45288.921875,0.0,3712.0791015625,1.0,280.35797119140625,283.29962158203125,291.4485168457031,294.3857116699219,293.1499938964844,293.1499938964844,280.04998779296875,35974.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941473007202148,1.0,0.0,0.0,3.684292078018189,3.684316396713257,9.057355327968252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.802734375,0.0,1571.4622802734375,1895.4371337890625,0.0,4250.43212890625,0.9129121899604796,1.0,0.0,3.0,1.0,0.0
12153000,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7479971051216125,0.3912303447723388,0.3594456315040588,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.849578857421875,0.5825377702713013,0.5581187605857849,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.877009928226471,0.6440048217773438,0.4537457823753357,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7204782962799072,0.3458955585956573,0.3355787098407745,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6259847283363342,0.2248902022838592,1.0509929656982422,284.8528747558594,284.95001220703125,299.3494873046875,288.4040222167969,298.21600341796875,297.2814636230469,284.8510437011719,1.0,0.6835821866989136,0.7411727905273438,0.7411727905273438,1.0,1.0,-3.3118159770965576,1.4975649118423462,1.814251184463501,0.7506839036941528,0.9076855778694152,0.9076855778694152,0.0,291.1366882324219,274.0,45288.921875,0.0,3712.0791015625,1.0,280.35797119140625,283.29962158203125,291.4485168457031,294.3857116699219,293.1499938964844,293.1499938964844,280.04998779296875,35974.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941473007202148,1.0,0.0,0.0,3.684292078018189,3.684316396713257,9.057355327968252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.802734375,0.0,1571.4622802734375,1895.4371337890625,0.0,4250.43212890625,0.9129121899604796,1.0,0.0,3.0,1.0,0.0
12153060,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448974609375,0.7493159174919128,0.3883411884307861,0.3567095994949341,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64453125,0.8514354228973389,0.5789017677307129,0.5545621514320374,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444702148437,0.8816294074058533,0.645649790763855,0.4547860622406006,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.7223315238952637,0.3442895710468292,0.3339152932167053,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64569091796875,0.6272837519645691,0.2235227674245834,1.0441410541534424,284.6446838378906,284.95001220703125,299.3294982910156,288.3915100097656,298.1935729980469,297.2579345703125,284.6428527832031,1.0,0.6782433986663818,0.7401430606842041,0.7401430606842041,1.0,1.0,-3.295264482498169,1.4893146753311155,1.805949687957764,0.7461800575256348,0.901894986629486,0.901894986629486,0.0,284.718505859375,262.0,46015.3046875,0.0,3636.794677734375,1.0,280.0579833984375,283.0536804199219,291.4320068359375,294.4109191894531,293.1499938964844,293.1499938964844,279.75,36256.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675538063049317,3.6755623817443848,9.014364650283824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.71044921875,0.0,1563.699462890625,1895.4371337890625,0.0,4300.0,0.9111415147781372,1.0,0.0,3.0,1.0,0.0
12153120,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448974609375,0.7493159174919128,0.3883411884307861,0.3567095994949341,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64453125,0.8514354228973389,0.5789017677307129,0.5545621514320374,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444702148437,0.8816294074058533,0.645649790763855,0.4547860622406006,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.7223315238952637,0.3442895710468292,0.3339152932167053,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64569091796875,0.6272837519645691,0.2235227674245834,1.0441410541534424,284.6446838378906,284.95001220703125,299.3294982910156,288.3915100097656,298.1935729980469,297.2579345703125,284.6428527832031,1.0,0.6782433986663818,0.7401430606842041,0.7401430606842041,1.0,1.0,-3.295264482498169,1.4893146753311155,1.805949687957764,0.7461800575256348,0.901894986629486,0.901894986629486,0.0,284.718505859375,262.0,46015.3046875,0.0,3636.794677734375,1.0,280.0579833984375,283.0536804199219,291.4320068359375,294.4109191894531,293.1499938964844,293.1499938964844,279.75,36256.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675538063049317,3.6755623817443848,9.014364650283824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.71044921875,0.0,1563.699462890625,1895.4371337890625,0.0,4300.0,0.9111415147781372,1.0,0.0,3.0,1.0,0.0
12153180,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4387512207031,0.7518175840377808,0.3852775394916534,0.3537173569202423,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384155273437,0.8547149300575256,0.5750719308853149,0.5507137179374695,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383544921875,0.8878170847892761,0.6469978094100952,0.4555382430553436,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388732910156,0.725232720375061,0.3424757122993469,0.3319435715675354,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394836425781,0.6294181942939758,0.2219611853361129,1.035871982574463,284.4385681152344,284.95001220703125,299.3095397949219,288.3797302246094,298.171142578125,297.23443603515625,284.4368591308594,1.0,0.6713687181472778,0.7391133308410645,0.7391133308410645,1.0,1.0,-3.275630712509156,1.4796053171157837,1.7960255146026611,0.7408867478370667,0.8933677673339844,0.8933677673339844,0.0,275.9779968261719,250.0,46667.12890625,0.0,3542.070556640625,1.0,279.7580871582031,282.81268310546875,291.44451904296875,294.45965576171875,293.1499938964844,293.1499938964844,280.04998779296875,36568.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655230283737183,3.655254364013672,8.915029070521996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.20361328125,0.0,1543.25146484375,1895.4371337890625,0.0,4300.0,0.9068114757537842,1.0,0.0,3.0,1.0,0.0
