time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153240,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4387512207031,0.7518175840377808,0.3852775394916534,0.3537173569202423,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384155273437,0.8547149300575256,0.5750719308853149,0.5507137179374695,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383544921875,0.8878170847892761,0.6469978094100952,0.4555382430553436,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388732910156,0.725232720375061,0.3424757122993469,0.3319435715675354,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394836425781,0.6294181942939758,0.2219611853361129,1.035871982574463,284.4385681152344,284.95001220703125,299.3095397949219,288.3797302246094,298.171142578125,297.23443603515625,284.4368591308594,1.0,0.6713687181472778,0.7391133308410645,0.7391133308410645,1.0,1.0,-3.275630712509156,1.4796053171157837,1.7960255146026611,0.7408867478370667,0.8933677673339844,0.8933677673339844,0.0,275.9779968261719,250.0,46667.12890625,0.0,3542.070556640625,1.0,279.7580871582031,282.81268310546875,291.44451904296875,294.45965576171875,293.1499938964844,293.1499938964844,280.04998779296875,36568.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655230283737183,3.655254364013672,8.915029070521996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.20361328125,0.0,1543.25146484375,1895.4371337890625,0.0,4300.0,0.9068114757537842,1.0,0.0,3.0,1.0,0.0
12153300,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626220703125,0.7537426352500916,0.3843713998794555,0.3523855805397033,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.8570846915245056,0.5737673044204712,0.5489457249641418,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.8917351365089417,0.6484230160713196,0.4560612440109253,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56207275390625,0.7272357940673828,0.3419393301010132,0.3310242295265198,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592956542969,0.6309564709663391,0.2214294523000717,1.0318485498428345,284.5634765625,284.95001220703125,299.299560546875,288.37408447265625,298.16424560546875,297.2304077148437,284.5704040527344,1.0,0.6676316857337952,0.7385984659194946,0.7385984659194946,1.0,1.0,-3.266580104827881,1.4751319885253906,1.791447997093201,0.7383378744125366,0.8919837474822998,0.8919837474822998,0.0,270.82391357421875,250.0,45698.39453125,0.0,3492.48876953125,1.0,280.0013427734375,282.9801330566406,291.357666015625,294.2222900390625,293.1499938964844,293.1499938964844,280.04998779296875,36543.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975743889808656,1.0,0.0,0.0,3.644572973251343,3.644597053527832,8.863119091984117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.86962890625,0.0,1531.201904296875,1895.4371337890625,0.0,4279.51513671875,0.9044743776321412,1.0,0.0,3.0,1.0,0.0
12153360,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081237792969,0.7568350434303284,0.3840531408786773,0.3516811430454254,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083679199219,0.8606407642364502,0.5730892419815063,0.5478483438491821,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084289550781,0.8969631791114807,0.6505184769630432,0.4571664035320282,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.730182409286499,0.3418447971343994,0.3305335938930511,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075744628906,0.6333536505699158,0.2212466746568679,1.0292680263519287,284.6082763671875,284.95001220703125,299.28961181640625,288.3686828613281,298.16131591796875,297.23345947265625,284.6094665527344,1.0,0.664000928401947,0.7382650971412659,0.7382650971412659,1.0,1.0,-3.262040615081787,1.472865104675293,1.789175510406494,0.7369817495346069,0.8901945352554321,0.8901945352554321,0.0,264.8362121582031,238.0,45514.75,0.0,3448.77783203125,1.0,280.042236328125,283.0310974121094,291.337646484375,294.2191772460937,293.1499938964844,293.1499938964844,280.3500061035156,36504.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932974576950072,1.0,0.0,0.0,3.635643720626831,3.635667562484741,8.819743015919812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.43603515625,0.0,1521.0169677734375,1895.4371337890625,0.0,4243.1953125,0.9024261832237244,1.0,0.0,3.0,1.0,0.0
12153420,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.7650731205940247,0.3843415975570678,0.3511938154697418,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8699224591255188,0.5728052258491516,0.5467524528503418,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.9099011421203612,0.6557466983795166,0.4601752161979675,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.7378385663032532,0.3424965441226959,0.3303800523281097,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.6398942470550537,0.2216206789016723,1.0274301767349243,284.8052062988281,284.95001220703125,299.269775390625,288.3584289550781,298.1610107421875,297.2494506835937,284.8067321777344,1.0,0.6571845412254333,0.7375982999801636,0.7375982999801636,1.0,1.0,-3.261348962783813,1.472309947013855,1.789038896560669,0.7364559769630432,0.8898906111717224,0.8898906111717224,0.0,251.8767547607422,226.0,44506.81640625,0.0,3375.0849609375,1.0,280.34161376953125,283.2738342285156,291.30621337890625,294.1017761230469,293.1499938964844,293.1499938964844,280.6499938964844,36315.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794721603393556,1.0,0.0,0.0,3.6231977939605713,3.6232213973999023,8.759460570217925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.0244140625,0.0,1505.89501953125,1895.4371337890625,0.0,4124.1337890625,0.8995258212089539,1.0,0.0,3.0,1.0,0.0
12153480,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.7650731205940247,0.3843415975570678,0.3511938154697418,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8699224591255188,0.5728052258491516,0.5467524528503418,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.9099011421203612,0.6557466983795166,0.4601752161979675,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.7378385663032532,0.3424965441226959,0.3303800523281097,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.6398942470550537,0.2216206789016723,1.0274301767349243,284.8052062988281,284.95001220703125,299.269775390625,288.3584289550781,298.1610107421875,297.2494506835937,284.8067321777344,1.0,0.6571845412254333,0.7375982999801636,0.7375982999801636,1.0,1.0,-3.261348962783813,1.472309947013855,1.789038896560669,0.7364559769630432,0.8898906111717224,0.8898906111717224,0.0,251.8767547607422,226.0,44506.81640625,0.0,3375.0849609375,1.0,280.34161376953125,283.2738342285156,291.30621337890625,294.1017761230469,293.1499938964844,293.1499938964844,280.6499938964844,36315.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794721603393556,1.0,0.0,0.0,3.6231977939605713,3.6232213973999023,8.759460570217925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.0244140625,0.0,1505.89501953125,1895.4371337890625,0.0,4124.1337890625,0.8995258212089539,1.0,0.0,3.0,1.0,0.0
12153540,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7752795815467834,0.3853151202201843,0.3514240682125091,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8813112378120422,0.5733559727668762,0.5465651154518127,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9262946844100952,0.6617435216903687,0.463805615901947,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7473058104515076,0.3438629508018493,0.3309828341007232,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6483100652694702,0.2226803749799728,1.028944492340088,285.00555419921875,284.95001220703125,299.25,288.3490905761719,298.1641845703125,297.27154541015625,285.00714111328125,1.0,0.6510447263717651,0.736931562423706,0.736931562423706,1.0,1.0,-3.2683048248291016,1.4753752946853638,1.7929294109344482,0.7379037141799927,0.8922869563102722,0.8922869563102722,0.0,238.5598907470703,214.0,43608.9296875,0.0,3316.50537109375,1.0,280.6415100097656,283.5171203613281,291.3021850585937,294.0350036621094,293.1499938964844,293.1499938964844,280.95001220703125,36066.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673132300376892,1.0,0.0,0.0,3.620019197463989,3.6200430393218994,8.744098636270792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.56591796875,0.0,1500.5599365234375,1895.4371337890625,0.0,4017.502197265625,0.8986455202102661,1.0,0.0,3.0,1.0,0.0
12153600,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7752795815467834,0.3853151202201843,0.3514240682125091,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8813112378120422,0.5733559727668762,0.5465651154518127,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9262946844100952,0.6617435216903687,0.463805615901947,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7473058104515076,0.3438629508018493,0.3309828341007232,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6483100652694702,0.2226803749799728,1.028944492340088,285.00555419921875,284.95001220703125,299.25,288.3490905761719,298.1641845703125,297.27154541015625,285.00714111328125,1.0,0.6510447263717651,0.736931562423706,0.736931562423706,1.0,1.0,-3.2683048248291016,1.4753752946853638,1.7929294109344482,0.7379037141799927,0.8922869563102722,0.8922869563102722,0.0,238.5598907470703,214.0,43608.9296875,0.0,3316.50537109375,1.0,280.6415100097656,283.5171203613281,291.3021850585937,294.0350036621094,293.1499938964844,293.1499938964844,280.95001220703125,36066.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673132300376892,1.0,0.0,0.0,3.620019197463989,3.6200430393218994,8.744098636270792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.56591796875,0.0,1500.5599365234375,1895.4371337890625,0.0,4017.502197265625,0.8986455202102661,1.0,0.0,3.0,1.0,0.0
12153660,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.7866184115409851,0.3867338299751282,0.3520694375038147,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.8938882946968079,0.5744536519050598,0.5469198822975159,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.9439910650253296,0.6680753231048584,0.4676734805107116,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.7579585909843445,0.3456504344940185,0.3320216834545135,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.6579930782318115,0.2241552323102951,1.0325357913970947,285.2247619628906,284.95001220703125,299.2312927246094,288.3406677246094,298.1689453125,297.2956848144531,285.226806640625,1.0,0.6457250118255615,0.7359959483146667,0.7359959483146667,1.0,1.0,-3.2797207832336426,1.480455994606018,1.799264669418335,0.7403780817985535,0.8976094722747803,0.8976094722747803,0.0,225.8399353027344,214.0,42933.671875,0.0,3270.924072265625,1.0,280.940185546875,283.76495361328125,291.30145263671875,293.9847106933594,293.1499938964844,293.1499938964844,280.95001220703125,35777.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957363486289978,1.0,0.0,0.0,3.627297401428223,3.627321243286133,8.779294375926838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.90576171875,0.0,1506.4000244140625,1895.4371337890625,0.0,3929.04931640625,0.9000747203826904,1.0,0.0,3.0,1.0,0.0
12153720,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.7871274352073669,0.3867895007133484,0.3521065413951874,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269287109375,0.8944509625434875,0.5744983553886414,0.5469470024108887,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.9447558522224426,0.6683333516120911,0.4678439497947693,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.7584409713745117,0.34572634100914,0.332074910402298,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.6584349870681763,0.2242202758789062,1.0327293872833252,285.226806640625,284.95001220703125,299.23052978515625,288.3403015136719,298.1690673828125,297.2965393066406,285.2286071777344,1.0,0.6455156803131104,0.7359569668769836,0.7359569668769836,1.0,1.0,-3.280299663543701,1.4807159900665283,1.7995837926864624,0.7405097484588623,0.897783637046814,0.897783637046814,0.0,225.3112945556641,202.0,42938.75,0.0,3269.254638671875,1.0,280.9414978027344,283.76678466796875,291.3042297363281,293.9906921386719,293.1499938964844,293.1499938964844,281.25,35770.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573739767074584,1.0,0.0,0.0,3.627752780914306,3.627776622772217,8.781499332144449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.34765625,0.0,1506.848388671875,1895.4371337890625,0.0,3929.14306640625,0.9001697897911072,1.0,0.0,3.0,1.0,0.0
12153780,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.8007537126541138,0.3887268304824829,0.3532188832759857,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.9097761511802672,0.5762284994125366,0.5478821992874146,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.9640803337097168,0.6754816770553589,0.4722824990749359,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.7715211510658264,0.3480187952518463,0.3335875272750854,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.670477032661438,0.2261594384908676,1.0383819341659546,285.4569702148437,284.95001220703125,299.21160888671875,288.3318176269531,298.1741943359375,297.3214416503906,285.4586486816406,1.0,0.6405560970306396,0.7349823713302612,0.7349823713302612,1.0,1.0,-3.296710968017578,1.4881418943405151,1.808569073677063,0.7442115545272827,0.9064607620239258,0.9064607620239258,0.0,212.1455535888672,190.0,42405.41015625,0.0,3231.895263671875,1.0,281.2416381835937,284.01715087890625,291.3070678710937,293.9591369628906,293.1499938964844,293.1499938964844,280.95001220703125,35455.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949752926826477,1.0,0.0,0.0,3.647305250167847,3.647329092025757,8.876413630787283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.9150390625,0.0,1526.1007080078125,1895.4371337890625,0.0,3860.736328125,0.904324471950531,1.0,0.0,3.0,1.0,0.0
12153840,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.8007537126541138,0.3887268304824829,0.3532188832759857,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.9097761511802672,0.5762284994125366,0.5478821992874146,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.9640803337097168,0.6754816770553589,0.4722824990749359,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.7715211510658264,0.3480187952518463,0.3335875272750854,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.670477032661438,0.2261594384908676,1.0383819341659546,285.4569702148437,284.95001220703125,299.21160888671875,288.3318176269531,298.1741943359375,297.3214416503906,285.4586486816406,1.0,0.6405560970306396,0.7349823713302612,0.7349823713302612,1.0,1.0,-3.296710968017578,1.4881418943405151,1.808569073677063,0.7442115545272827,0.9064607620239258,0.9064607620239258,0.0,212.1455535888672,190.0,42405.41015625,0.0,3231.895263671875,1.0,281.2416381835937,284.01715087890625,291.3070678710937,293.9591369628906,293.1499938964844,293.1499938964844,280.95001220703125,35455.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949752926826477,1.0,0.0,0.0,3.647305250167847,3.647329092025757,8.876413630787283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.9150390625,0.0,1526.1007080078125,1895.4371337890625,0.0,3860.736328125,0.904324471950531,1.0,0.0,3.0,1.0,0.0
12153900,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.807604968547821,0.3890367746353149,0.3536328375339508,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.9182291626930236,0.5764695405960083,0.5482479929924011,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.9730433225631714,0.6781972050666809,0.4743445515632629,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.7783285975456238,0.3487874865531921,0.3343015611171722,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.6767868995666504,0.2268987298011779,1.0412534475326538,285.30792236328125,284.95001220703125,299.20233154296875,288.3276672363281,298.17236328125,297.32586669921875,285.2996826171875,1.0,0.6381787061691284,0.7344950437545776,0.7344950437545776,1.0,1.0,-3.3044495582580566,1.4916082620620728,1.8128411769866943,0.7460519075393677,0.90742027759552,0.90742027759552,0.0,205.9251403808593,190.0,43162.80859375,0.0,3214.047607421875,1.0,280.99853515625,283.8391418457031,291.3861389160156,294.1924743652344,293.1499938964844,293.1499938964844,280.95001220703125,35498.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600123763084412,1.0,0.0,0.0,3.657059192657471,3.65708327293396,8.923952918848954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.41015625,0.0,1537.279296875,1895.4371337890625,0.0,3952.696044921875,0.9064743518829346,1.0,0.0,3.0,1.0,0.0
12153960,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.8129957318305969,0.3886857032775879,0.3533388674259186,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.9254996180534364,0.57597815990448,0.5478447675704956,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.9802291989326476,0.680125892162323,0.4757160544395447,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.7841302752494812,0.3490602672100067,0.3345324993133545,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.6821736097335815,0.2272613048553466,1.0425620079040527,285.25213623046875,284.95001220703125,299.1931457519531,288.3236083984375,298.1664428710937,297.32281494140625,285.2505187988281,1.0,0.6355598568916321,0.7338557839393616,0.7338557839393616,1.0,1.0,-3.307121515274048,1.4926133155822754,1.8145081996917725,0.7465718984603882,0.9088292717933656,0.9088292717933656,0.0,200.49246215820312,178.0,43256.80859375,0.0,3189.3154296875,1.0,280.9576721191406,283.78253173828125,291.3846130371094,294.1707763671875,293.1499938964844,293.1499938964844,280.6499938964844,35556.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966710329055786,1.0,0.0,0.0,3.6647095680236816,3.664733648300171,8.961328603618313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.5771484375,0.0,1546.260009765625,1895.4371337890625,0.0,4012.171875,0.9082548022270204,1.0,0.0,3.0,1.0,0.0
12154020,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8220993280410767,0.3869620561599731,0.3517103195190429,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9384965896606444,0.5737434029579163,0.5457243919372559,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.992185354232788,0.6827858090400696,0.4775158166885376,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7945193648338318,0.34866863489151,0.3340557515621185,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6916784048080444,0.2271880060434341,1.0415513515472412,285.0260009765625,284.95001220703125,299.1751708984375,288.3156433105469,298.14849853515625,297.3056030273437,285.0242614746094,1.0,0.6295294761657715,0.7325771450996399,0.7325771450996399,1.0,1.0,-3.303001880645752,1.4901410341262815,1.8128608465194704,0.7451403737068176,0.9079384207725524,0.9079384207725524,0.0,190.4447021484375,166.0,44018.01953125,0.0,3123.543701171875,1.0,280.6580810546875,283.5254821777344,291.3747253417969,294.229248046875,293.1499938964844,293.1499938964844,280.3500061035156,35773.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818716645240784,1.0,0.0,0.0,3.6738007068634033,3.6738247871398926,9.005844958664966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.943359375,0.0,1558.1038818359375,1895.4371337890625,0.0,4144.97119140625,0.9104302525520324,1.0,0.0,3.0,1.0,0.0
12154080,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8220993280410767,0.3869620561599731,0.3517103195190429,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9384965896606444,0.5737434029579163,0.5457243919372559,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.992185354232788,0.6827858090400696,0.4775158166885376,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7945193648338318,0.34866863489151,0.3340557515621185,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6916784048080444,0.2271880060434341,1.0415513515472412,285.0260009765625,284.95001220703125,299.1751708984375,288.3156433105469,298.14849853515625,297.3056030273437,285.0242614746094,1.0,0.6295294761657715,0.7325771450996399,0.7325771450996399,1.0,1.0,-3.303001880645752,1.4901410341262815,1.8128608465194704,0.7451403737068176,0.9079384207725524,0.9079384207725524,0.0,190.4447021484375,166.0,44018.01953125,0.0,3123.543701171875,1.0,280.6580810546875,283.5254821777344,291.3747253417969,294.229248046875,293.1499938964844,293.1499938964844,280.3500061035156,35773.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818716645240784,1.0,0.0,0.0,3.6738007068634033,3.6738247871398926,9.005844958664966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.943359375,0.0,1558.1038818359375,1895.4371337890625,0.0,4144.97119140625,0.9104302525520324,1.0,0.0,3.0,1.0,0.0
12154140,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8300814628601074,0.3846607208251953,0.3494400084018707,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9499200582504272,0.5707817673683167,0.5427502393722534,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9990000128746032,0.68498694896698,0.4748169481754303,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8038151264190674,0.3475978076457977,0.3328456282615661,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.6999553442001343,0.2264518141746521,1.0373008251190186,284.8174133300781,284.95001220703125,299.1576232910156,288.3079528808594,298.1280212402344,297.2836608886719,284.8150939941406,1.0,0.6222611665725708,0.7312985062599182,0.7312985062599182,1.0,1.0,-3.2868125438690186,1.481937050819397,1.8048754930496216,0.7407037019729614,0.9044604897499084,0.9044604897499084,0.0,181.1313934326172,154.0,44787.4609375,0.0,3036.001953125,1.0,280.3580627441406,283.2762145996094,291.3506774902344,294.2567443847656,293.1499938964844,293.1499938964844,280.04998779296875,36025.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929670691490172,1.0,0.0,0.0,3.673590421676636,3.673614501953125,9.004813819046831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.64306640625,0.0,1559.7674560546875,1895.4371337890625,0.0,4240.37890625,0.9105501174926758,1.0,0.0,3.0,1.0,0.0
12154200,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8300814628601074,0.3846607208251953,0.3494400084018707,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9499200582504272,0.5707817673683167,0.5427502393722534,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9990000128746032,0.68498694896698,0.4748169481754303,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8038151264190674,0.3475978076457977,0.3328456282615661,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.6999553442001343,0.2264518141746521,1.0373008251190186,284.8174133300781,284.95001220703125,299.1576232910156,288.3079528808594,298.1280212402344,297.2836608886719,284.8150939941406,1.0,0.6222611665725708,0.7312985062599182,0.7312985062599182,1.0,1.0,-3.2868125438690186,1.481937050819397,1.8048754930496216,0.7407037019729614,0.9044604897499084,0.9044604897499084,0.0,181.1313934326172,154.0,44787.4609375,0.0,3036.001953125,1.0,280.3580627441406,283.2762145996094,291.3506774902344,294.2567443847656,293.1499938964844,293.1499938964844,280.04998779296875,36025.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929670691490172,1.0,0.0,0.0,3.673590421676636,3.673614501953125,9.004813819046831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.64306640625,0.0,1559.7674560546875,1895.4371337890625,0.0,4240.37890625,0.9105501174926758,1.0,0.0,3.0,1.0,0.0
12154260,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982360839844,0.8365457057952881,0.3819786608219147,0.3468650877475738,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.958872377872467,0.5673412680625916,0.539365291595459,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.9990000128746032,0.6895074844360352,0.4597387909889221,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.598388671875,0.8112513422966003,0.3460793495178222,0.3312425017356872,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992126464844,0.7065144777297974,0.225296288728714,1.03123676776886,284.59796142578125,284.95001220703125,299.14044189453125,288.3005065917969,298.11376953125,297.27301025390625,284.5956115722656,1.0,0.6130778193473816,0.7304015755653381,0.7304015755653381,1.0,1.0,-3.2523980140686035,1.4652390480041504,1.7871589660644531,0.7318011522293091,0.8979741334915161,0.8979741334915161,0.0,172.74923706054688,157.0,45339.8984375,0.0,2915.741455078125,1.0,280.0580749511719,283.0210876464844,291.33209228515625,294.2734680175781,293.1499938964844,293.1499938964844,280.3500061035156,36325.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662357807159424,3.662381887435913,8.949830885285337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.89990234375,0.0,1549.4007568359375,1895.4371337890625,0.0,4300.0,0.9082373976707458,1.0,0.0,3.0,1.0,0.0
12154320,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982360839844,0.8365457057952881,0.3819786608219147,0.3468650877475738,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.958872377872467,0.5673412680625916,0.539365291595459,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.9990000128746032,0.6895074844360352,0.4597387909889221,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.598388671875,0.8112513422966003,0.3460793495178222,0.3312425017356872,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992126464844,0.7065144777297974,0.225296288728714,1.03123676776886,284.59796142578125,284.95001220703125,299.14044189453125,288.3005065917969,298.11376953125,297.27301025390625,284.5956115722656,1.0,0.6130778193473816,0.7304015755653381,0.7304015755653381,1.0,1.0,-3.2523980140686035,1.4652390480041504,1.7871589660644531,0.7318011522293091,0.8979741334915161,0.8979741334915161,0.0,172.74923706054688,157.0,45339.8984375,0.0,2915.741455078125,1.0,280.0580749511719,283.0210876464844,291.33209228515625,294.2734680175781,293.1499938964844,293.1499938964844,280.3500061035156,36325.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662357807159424,3.662381887435913,8.949830885285337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.89990234375,0.0,1549.4007568359375,1895.4371337890625,0.0,4300.0,0.9082373976707458,1.0,0.0,3.0,1.0,0.0
12154380,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.8406394124031067,0.3810488879680633,0.3453554511070251,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.9640420079231262,0.5656150579452515,0.5370237827301025,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.9990000128746032,0.6974861025810242,0.4506807923316955,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8157059550285339,0.3456326425075531,0.3302853405475616,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.7105089426040649,0.2249175608158111,1.027420997619629,284.7591247558594,284.95001220703125,299.1236267089844,288.2933044433594,298.115478515625,297.29058837890625,284.760009765625,1.0,0.6079317927360535,0.7295045852661133,0.7295045852661133,1.0,1.0,-3.231106996536255,1.4548559188842771,1.7762510776519775,0.7257373929023743,0.8967469930648804,0.8967469930648804,0.0,167.77639770507812,160.0,44163.5625,0.0,2843.7607421875,1.0,280.3422546386719,283.22998046875,291.2370910644531,294.0299987792969,293.1499938964844,293.1499938964844,280.6499938964844,36263.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850833415985109,1.0,0.0,0.0,3.651803970336914,3.6518280506134033,8.898323926587182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5126953125,0.0,1537.1463623046875,1895.4371337890625,0.0,4172.7509765625,0.9058690071105956,1.0,0.0,3.0,1.0,0.0
12154440,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.8406394124031067,0.3810488879680633,0.3453554511070251,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.9640420079231262,0.5656150579452515,0.5370237827301025,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.9990000128746032,0.6974861025810242,0.4506807923316955,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8157059550285339,0.3456326425075531,0.3302853405475616,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.7105089426040649,0.2249175608158111,1.027420997619629,284.7591247558594,284.95001220703125,299.1236267089844,288.2933044433594,298.115478515625,297.29058837890625,284.760009765625,1.0,0.6079317927360535,0.7295045852661133,0.7295045852661133,1.0,1.0,-3.231106996536255,1.4548559188842771,1.7762510776519775,0.7257373929023743,0.8967469930648804,0.8967469930648804,0.0,167.77639770507812,160.0,44163.5625,0.0,2843.7607421875,1.0,280.3422546386719,283.22998046875,291.2370910644531,294.0299987792969,293.1499938964844,293.1499938964844,280.6499938964844,36263.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850833415985109,1.0,0.0,0.0,3.651803970336914,3.6518280506134033,8.898323926587182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5126953125,0.0,1537.1463623046875,1895.4371337890625,0.0,4172.7509765625,0.9058690071105956,1.0,0.0,3.0,1.0,0.0
12154500,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8425170183181763,0.3811725378036499,0.3452264666557312,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.966179609298706,0.5654112100601196,0.5365578532218933,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.7021343111991882,0.4473433494567871,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8176496624946594,0.3458893001079559,0.3303099870681762,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.71230548620224,0.2251276075839996,1.0274603366851809,284.9018249511719,284.95001220703125,299.1153259277344,288.289794921875,298.1200866699219,297.3059387207031,284.90948486328125,1.0,0.6064732670783997,0.7290561199188232,0.7290561199188232,1.0,1.0,-3.226447820663452,1.4524904489517212,1.773957371711731,0.7242753505706787,0.8978091478347778,0.8978091478347778,0.0,166.1021270751953,160.0,43263.07421875,0.0,2824.899658203125,1.0,280.59881591796875,283.4136657714844,291.1996765136719,293.8710632324219,293.1499938964844,293.1499938964844,280.6499938964844,36165.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742591381072998,1.0,0.0,0.0,3.648836374282837,3.648860454559326,8.883866939868312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.56982421875,0.0,1533.109130859375,1895.4371337890625,0.0,4078.624267578125,0.9051795601844788,1.0,0.0,3.0,1.0,0.0
12154560,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8444032073020935,0.3815391063690185,0.3454515635967254,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9682079553604126,0.5655065774917603,0.5365123748779297,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9990000128746032,0.7070361375808716,0.4444915056228637,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8195633888244629,0.3463896214962005,0.3306504786014557,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7141197323799133,0.2255590707063675,1.028766393661499,284.9508361816406,284.95001220703125,299.10711669921875,288.2863464355469,298.126220703125,297.32391357421875,284.9521789550781,1.0,0.6056548357009888,0.7288278341293335,0.7288278341293335,1.0,1.0,-3.225208044052124,1.451826572418213,1.7733813524246216,0.7237635850906372,0.8983502388000488,0.8983502388000488,0.0,164.79591369628906,178.0,43156.98828125,0.0,2815.15625,1.0,280.6417236328125,283.4659118652344,291.2211303710937,293.9289245605469,293.1499938964844,293.1499938964844,280.95001220703125,36080.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968669056892395,1.0,0.0,0.0,3.648142814636232,3.6481666564941406,8.880489872353792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.9072265625,0.0,1531.7080078125,1895.4371337890625,0.0,4029.475341796875,0.9049347639083862,1.0,0.0,3.0,1.0,0.0
12154620,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.8413411378860474,0.3827399909496307,0.3464801609516144,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.963927149772644,0.5662947297096252,0.5371622443199158,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.9990000128746032,0.7160390615463257,0.4509548842906952,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8169000744819641,0.3478968739509582,0.3320124447345733,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.7120230197906494,0.2268883287906646,1.0345309972763062,285.1722717285156,284.95001220703125,299.09088134765625,288.2796325683594,298.13690185546875,297.3563842773437,285.174560546875,1.0,0.6105986833572388,0.728371262550354,0.728371262550354,1.0,1.0,-3.2435340881347656,1.4604160785675049,1.7831181287765503,0.727779746055603,0.9030866026878356,0.9030866026878356,0.0,168.38455200195312,196.0,42519.8125,0.0,2873.027099609375,1.0,280.9417419433594,283.7188415527344,291.2298583984375,293.8857727050781,293.1499938964844,293.1499938964844,280.6499938964844,35824.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558138847351074,1.0,0.0,0.0,3.653817653656006,3.653841495513916,8.908139648156066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.43896484375,0.0,1536.101806640625,1895.4371337890625,0.0,3915.18359375,0.9060356020927428,1.0,0.0,3.0,1.0,0.0
12154680,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.8413411378860474,0.3827399909496307,0.3464801609516144,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.963927149772644,0.5662947297096252,0.5371622443199158,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.9990000128746032,0.7160390615463257,0.4509548842906952,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8169000744819641,0.3478968739509582,0.3320124447345733,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.7120230197906494,0.2268883287906646,1.0345309972763062,285.1722717285156,284.95001220703125,299.09088134765625,288.2796325683594,298.13690185546875,297.3563842773437,285.174560546875,1.0,0.6105986833572388,0.728371262550354,0.728371262550354,1.0,1.0,-3.2435340881347656,1.4604160785675049,1.7831181287765503,0.727779746055603,0.9030866026878356,0.9030866026878356,0.0,168.38455200195312,196.0,42519.8125,0.0,2873.027099609375,1.0,280.9417419433594,283.7188415527344,291.2298583984375,293.8857727050781,293.1499938964844,293.1499938964844,280.6499938964844,35824.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558138847351074,1.0,0.0,0.0,3.653817653656006,3.653841495513916,8.908139648156066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.43896484375,0.0,1536.101806640625,1895.4371337890625,0.0,3915.18359375,0.9060356020927428,1.0,0.0,3.0,1.0,0.0
12154740,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8316832780838013,0.3823065757751465,0.3469090163707733,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9511082768440248,0.5655422210693359,0.5373119115829468,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.7199596762657166,0.4684692323207855,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8078129887580872,0.3484656810760498,0.3332215249538421,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7040368914604187,0.2275774627923965,1.0403897762298584,285.0014343261719,284.95001220703125,299.07489013671875,288.27313232421875,298.1248779296875,297.3472900390625,285.0010681152344,1.0,0.6198164820671082,0.7279147505760193,0.7279147505760193,1.0,1.0,-3.2737860679626465,1.4745937585830688,1.7991923093795776,0.7350755929946899,0.9023128151893616,0.9023128151893616,0.0,177.56561279296875,199.0,43624.36328125,0.0,2988.030029296875,1.0,280.6578063964844,283.5104675292969,291.32403564453125,294.1220397949219,293.1499938964844,293.1499938964844,280.3500061035156,35921.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706512689590454,1.0,0.0,0.0,3.657433271408081,3.6574573516845694,8.925778729462763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.4599609375,0.0,1540.8634033203125,1895.4371337890625,0.0,4046.943359375,0.9068814516067504,1.0,0.0,3.0,1.0,0.0
12154800,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8316832780838013,0.3823065757751465,0.3469090163707733,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9511082768440248,0.5655422210693359,0.5373119115829468,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.7199596762657166,0.4684692323207855,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8078129887580872,0.3484656810760498,0.3332215249538421,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7040368914604187,0.2275774627923965,1.0403897762298584,285.0014343261719,284.95001220703125,299.07489013671875,288.27313232421875,298.1248779296875,297.3472900390625,285.0010681152344,1.0,0.6198164820671082,0.7279147505760193,0.7279147505760193,1.0,1.0,-3.2737860679626465,1.4745937585830688,1.7991923093795776,0.7350755929946899,0.9023128151893616,0.9023128151893616,0.0,177.56561279296875,199.0,43624.36328125,0.0,2988.030029296875,1.0,280.6578063964844,283.5104675292969,291.32403564453125,294.1220397949219,293.1499938964844,293.1499938964844,280.3500061035156,35921.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706512689590454,1.0,0.0,0.0,3.657433271408081,3.6574573516845694,8.925778729462763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.4599609375,0.0,1540.8634033203125,1895.4371337890625,0.0,4046.943359375,0.9068814516067504,1.0,0.0,3.0,1.0,0.0
12154860,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8222146034240723,0.3804625868797302,0.3457863330841064,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.938131868839264,0.5632514357566833,0.5357492566108704,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9990000128746032,0.719758927822113,0.4844705462455749,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7985669374465942,0.3478573262691498,0.3331784307956695,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6958982944488525,0.2272002398967743,1.041189432144165,284.8195495605469,284.95001220703125,299.0591125488281,288.2668762207031,298.0970153808594,297.3097229003906,284.8185729980469,1.0,0.6261875629425049,0.726647138595581,0.726647138595581,1.0,1.0,-3.290731191635132,1.482086181640625,1.8086448907852173,0.7389567494392395,0.8990495204925537,0.8990495204925537,0.0,185.78065490722656,202.0,44701.12890625,0.0,3070.5517578125,1.0,280.3581848144531,283.2845458984375,291.3313903808594,294.22003173828125,293.1499938964844,293.1499938964844,280.6499938964844,36105.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870051741600036,1.0,0.0,0.0,3.65412187576294,3.6541459560394287,8.909623829822522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.71044921875,0.0,1538.5531005859375,1895.4371337890625,0.0,4189.3115234375,0.906258463859558,1.0,0.0,3.0,1.0,0.0
12154920,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8222146034240723,0.3804625868797302,0.3457863330841064,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.938131868839264,0.5632514357566833,0.5357492566108704,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9990000128746032,0.719758927822113,0.4844705462455749,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7985669374465942,0.3478573262691498,0.3331784307956695,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6958982944488525,0.2272002398967743,1.041189432144165,284.8195495605469,284.95001220703125,299.0591125488281,288.2668762207031,298.0970153808594,297.3097229003906,284.8185729980469,1.0,0.6261875629425049,0.726647138595581,0.726647138595581,1.0,1.0,-3.290731191635132,1.482086181640625,1.8086448907852173,0.7389567494392395,0.8990495204925537,0.8990495204925537,0.0,185.78065490722656,202.0,44701.12890625,0.0,3070.5517578125,1.0,280.3581848144531,283.2845458984375,291.3313903808594,294.22003173828125,293.1499938964844,293.1499938964844,280.6499938964844,36105.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870051741600036,1.0,0.0,0.0,3.65412187576294,3.6541459560394287,8.909623829822522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.71044921875,0.0,1538.5531005859375,1895.4371337890625,0.0,4189.3115234375,0.906258463859558,1.0,0.0,3.0,1.0,0.0
12154980,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8154019713401794,0.3798593878746032,0.3450264036655426,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9284976720809937,0.5621337890625,0.5344662070274353,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.7209268808364868,0.49635049700737,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7919360399246216,0.3479115068912506,0.3331556916236877,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6898601055145264,0.227099522948265,1.040928840637207,284.99908447265625,284.95001220703125,299.0434875488281,288.2608337402344,298.0800170898437,297.29168701171875,285.0005187988281,1.0,0.6309689879417419,0.7253795862197876,0.7253795862197876,1.0,1.0,-3.3022167682647705,1.4870219230651855,1.8151949644088743,0.7411889433860779,0.9011670351028442,0.9011670351028442,0.0,191.9823455810547,205.0,43839.65625,0.0,3130.53125,1.0,280.6422119140625,283.50616455078125,291.2334899902344,294.00152587890625,293.1499938964844,293.1499938964844,280.3500061035156,35970.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773441553115844,1.0,0.0,0.0,3.654433012008667,3.654457092285156,8.911141549106105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.416015625,0.0,1537.882080078125,1895.4371337890625,0.0,4105.59521484375,0.906261384487152,1.0,0.0,3.0,1.0,0.0
12155040,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8154019713401794,0.3798593878746032,0.3450264036655426,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9284976720809937,0.5621337890625,0.5344662070274353,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.7209268808364868,0.49635049700737,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7919360399246216,0.3479115068912506,0.3331556916236877,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6898601055145264,0.227099522948265,1.040928840637207,284.99908447265625,284.95001220703125,299.0434875488281,288.2608337402344,298.0800170898437,297.29168701171875,285.0005187988281,1.0,0.6309689879417419,0.7253795862197876,0.7253795862197876,1.0,1.0,-3.3022167682647705,1.4870219230651855,1.8151949644088743,0.7411889433860779,0.9011670351028442,0.9011670351028442,0.0,191.9823455810547,205.0,43839.65625,0.0,3130.53125,1.0,280.6422119140625,283.50616455078125,291.2334899902344,294.00152587890625,293.1499938964844,293.1499938964844,280.3500061035156,35970.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773441553115844,1.0,0.0,0.0,3.654433012008667,3.654457092285156,8.911141549106105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.416015625,0.0,1537.882080078125,1895.4371337890625,0.0,4105.59521484375,0.906261384487152,1.0,0.0,3.0,1.0,0.0
