time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155100,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8129488825798035,0.3794173002243042,0.344937264919281,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9249932765960692,0.5614856481552124,0.5341627597808838,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9990000128746032,0.7215384244918823,0.5008867383003235,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7896408438682556,0.3479234576225281,0.3333815634250641,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6877599954605103,0.2270567715167999,1.0415337085723877,284.8728332519531,284.95001220703125,299.0357360839844,288.2579040527344,298.07183837890625,297.2833557128906,284.8659973144531,1.0,0.6330516338348389,0.7247458100318909,0.7247458100318909,1.0,1.0,-3.308202743530273,1.4895918369293213,1.818610906600952,0.742408812046051,0.8994444012641907,0.8994444012641907,0.0,194.468505859375,205.0,44713.41015625,0.0,3157.729736328125,1.0,280.3985900878906,283.3410339355469,291.2940979003906,294.20233154296875,293.1499938964844,293.1499938964844,280.3500061035156,36043.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842243790626526,1.0,0.0,0.0,3.6537468433380127,3.653770685195923,8.907794040169392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.43359375,0.0,1537.6693115234375,1895.4371337890625,0.0,4165.333984375,0.906105637550354,1.0,0.0,3.0,1.0,0.0
12155160,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8097189664840698,0.3785606622695923,0.344402551651001,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.920666754245758,0.5604138374328613,0.5334078073501587,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.9990000128746032,0.7216981649398804,0.5045215487480164,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.7867198586463928,0.3476473391056061,0.3333293199539184,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.6850913763046265,0.2268009185791015,1.0412652492523191,284.82879638671875,284.95001220703125,299.02801513671875,288.2550048828125,298.0613098144531,297.270751953125,284.8276672363281,1.0,0.634802520275116,0.7241121530532837,0.7241121530532837,1.0,1.0,-3.310648202896118,1.490468978881836,1.8201792240142824,0.7428194284439087,0.898155152797699,0.898155152797699,0.0,197.22813415527344,208.0,44811.859375,0.0,3178.71484375,1.0,280.357666015625,283.2940979003906,291.29168701171875,294.1733093261719,293.1499938964844,293.1499938964844,280.6499938964844,36118.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882864952087402,1.0,0.0,0.0,3.65080499649048,3.650829076766968,8.893456424630131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.25341796875,0.0,1534.9544677734375,1895.4371337890625,0.0,4200.326171875,0.9055279493331908,1.0,0.0,3.0,1.0,0.0
12155220,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8039666414260864,0.3780805170536041,0.3437873423099518,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9131580591201782,0.5594556331634521,0.5323203206062317,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9954780340194702,0.7247488498687744,0.506526529788971,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7816239595413208,0.3478334844112396,0.3334470987319946,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6803842782974243,0.2267787009477615,1.0412403345108032,285.0014953613281,284.95001220703125,299.0126037597656,288.2493896484375,298.05230712890625,297.2673034667969,285.0027160644531,1.0,0.6375083327293396,0.7228448390960693,0.7228448390960693,1.0,1.0,-3.31112003326416,1.4901870489120483,1.8209328651428225,0.7422263026237488,0.9002574682235718,0.9002574682235718,0.0,202.19590759277344,211.0,43852.67578125,0.0,3207.84130859375,1.0,280.6421813964844,283.510009765625,291.2154235839844,293.9813232421875,293.1499938964844,293.1499938964844,280.3500061035156,35977.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777688384056092,1.0,0.0,0.0,3.650874137878418,3.6508982181549072,8.893792937669787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.77294921875,0.0,1533.9715576171875,1895.4371337890625,0.0,4109.29931640625,0.905470609664917,1.0,0.0,3.0,1.0,0.0
12155280,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8039666414260864,0.3780805170536041,0.3437873423099518,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9131580591201782,0.5594556331634521,0.5323203206062317,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9954780340194702,0.7247488498687744,0.506526529788971,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7816239595413208,0.3478334844112396,0.3334470987319946,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6803842782974243,0.2267787009477615,1.0412403345108032,285.0014953613281,284.95001220703125,299.0126037597656,288.2493896484375,298.05230712890625,297.2673034667969,285.0027160644531,1.0,0.6375083327293396,0.7228448390960693,0.7228448390960693,1.0,1.0,-3.31112003326416,1.4901870489120483,1.8209328651428225,0.7422263026237488,0.9002574682235718,0.9002574682235718,0.0,202.19590759277344,211.0,43852.67578125,0.0,3207.84130859375,1.0,280.6421813964844,283.510009765625,291.2154235839844,293.9813232421875,293.1499938964844,293.1499938964844,280.3500061035156,35977.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777688384056092,1.0,0.0,0.0,3.650874137878418,3.6508982181549072,8.893792937669787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.77294921875,0.0,1533.9715576171875,1895.4371337890625,0.0,4109.29931640625,0.905470609664917,1.0,0.0,3.0,1.0,0.0
12155340,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.799309492111206,0.376824140548706,0.3431815803050995,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.907384991645813,0.5577748417854309,0.531284749507904,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.9927458167076112,0.7272659540176392,0.5087243318557739,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7777398228645325,0.3476022183895111,0.3336379528045654,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.6768453121185303,0.226552665233612,1.0417550802230835,284.8275146484375,284.95001220703125,298.9972839355469,288.24395751953125,298.0401306152344,297.2582702636719,284.82623291015625,1.0,0.6398552656173706,0.721577525138855,0.721577525138855,1.0,1.0,-3.3126449584960938,1.4903650283813477,1.822280049324036,0.7420557141304016,0.8972025513648987,0.8972025513648987,0.0,206.2919311523437,214.0,44770.40234375,0.0,3234.389404296875,1.0,280.3578491210937,283.2947692871094,291.2786560058594,294.1576843261719,293.1499938964844,293.1499938964844,280.6499938964844,36125.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884642362594604,1.0,0.0,0.0,3.6470019817352295,3.647026062011719,8.874937407199468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.77001953125,0.0,1530.775390625,1895.4371337890625,0.0,4201.8525390625,0.904681921005249,1.0,0.0,3.0,1.0,0.0
12155400,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.799309492111206,0.376824140548706,0.3431815803050995,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.907384991645813,0.5577748417854309,0.531284749507904,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.9927458167076112,0.7272659540176392,0.5087243318557739,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7777398228645325,0.3476022183895111,0.3336379528045654,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.6768453121185303,0.226552665233612,1.0417550802230835,284.8275146484375,284.95001220703125,298.9972839355469,288.24395751953125,298.0401306152344,297.2582702636719,284.82623291015625,1.0,0.6398552656173706,0.721577525138855,0.721577525138855,1.0,1.0,-3.3126449584960938,1.4903650283813477,1.822280049324036,0.7420557141304016,0.8972025513648987,0.8972025513648987,0.0,206.2919311523437,214.0,44770.40234375,0.0,3234.389404296875,1.0,280.3578491210937,283.2947692871094,291.2786560058594,294.1576843261719,293.1499938964844,293.1499938964844,280.6499938964844,36125.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884642362594604,1.0,0.0,0.0,3.6470019817352295,3.647026062011719,8.874937407199468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.77001953125,0.0,1530.775390625,1895.4371337890625,0.0,4201.8525390625,0.904681921005249,1.0,0.0,3.0,1.0,0.0
12155460,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7953180074691772,0.3763777911663055,0.3425412476062774,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9026443362236024,0.5568362474441528,0.5301586389541626,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9905976057052612,0.7309498190879822,0.5109807252883911,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7744435667991638,0.3477930724620819,0.3337053656578064,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.67381751537323,0.2266066223382949,1.0417953729629517,285.0006408691406,284.95001220703125,298.98199462890625,288.2387084960937,298.03387451171875,297.2597045898437,285.0018920898437,1.0,0.6418226361274719,0.7205164432525635,0.7205164432525635,1.0,1.0,-3.313352584838867,1.490278959274292,1.8230736255645752,0.7415468096733093,0.8992924690246582,0.8992924690246582,0.0,209.7776336669922,217.0,43820.3203125,0.0,3255.695068359375,1.0,280.64215087890625,283.5109558105469,291.203857421875,293.96710205078125,293.1499938964844,293.1499938964844,280.95001220703125,35981.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777777791023254,1.0,0.0,0.0,3.6468892097473145,3.646913290023804,8.874388299773273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.5673828125,0.0,1529.5726318359375,1895.4371337890625,0.0,4109.376953125,0.9045826196670532,1.0,0.0,3.0,1.0,0.0
12155520,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7953180074691772,0.3763777911663055,0.3425412476062774,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9026443362236024,0.5568362474441528,0.5301586389541626,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9905976057052612,0.7309498190879822,0.5109807252883911,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7744435667991638,0.3477930724620819,0.3337053656578064,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.67381751537323,0.2266066223382949,1.0417953729629517,285.0006408691406,284.95001220703125,298.98199462890625,288.2387084960937,298.03387451171875,297.2597045898437,285.0018920898437,1.0,0.6418226361274719,0.7205164432525635,0.7205164432525635,1.0,1.0,-3.313352584838867,1.490278959274292,1.8230736255645752,0.7415468096733093,0.8992924690246582,0.8992924690246582,0.0,209.7776336669922,217.0,43820.3203125,0.0,3255.695068359375,1.0,280.64215087890625,283.5109558105469,291.203857421875,293.96710205078125,293.1499938964844,293.1499938964844,280.95001220703125,35981.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777777791023254,1.0,0.0,0.0,3.6468892097473145,3.646913290023804,8.874388299773273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.5673828125,0.0,1529.5726318359375,1895.4371337890625,0.0,4109.376953125,0.9045826196670532,1.0,0.0,3.0,1.0,0.0
12155580,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.7940204739570618,0.3771380186080932,0.3430562913417816,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9007872343063354,0.5572019815444946,0.5302991271018982,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.9907016754150392,0.73614102602005,0.5143932104110718,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.7735374569892883,0.3489342033863067,0.3346403539180755,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.6730557084083557,0.2274315357208252,1.0449782609939575,285.2147216796875,284.95001220703125,298.9666748046875,288.2336730957031,298.0353088378906,297.2749328613281,285.21636962890625,1.0,0.644249677658081,0.719455361366272,0.719455361366272,1.0,1.0,-3.3231868743896484,1.494500756263733,1.8286861181259155,0.7433270215988159,0.9045711755752563,0.9045711755752563,0.0,211.93191528320312,220.0,43093.56640625,0.0,3289.99951171875,1.0,280.9417724609375,283.7557373046875,291.1877746582031,293.885498046875,293.1499938964844,293.1499938964844,280.6499938964844,35741.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652621150016784,1.0,0.0,0.0,3.6557347774505615,3.655758619308472,8.91748982212448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.30615234375,0.0,1537.62060546875,1895.4371337890625,0.0,3999.3515625,0.90640389919281,1.0,0.0,3.0,1.0,0.0
12155640,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.7940204739570618,0.3771380186080932,0.3430562913417816,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9007872343063354,0.5572019815444946,0.5302991271018982,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.9907016754150392,0.73614102602005,0.5143932104110718,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.7735374569892883,0.3489342033863067,0.3346403539180755,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.6730557084083557,0.2274315357208252,1.0449782609939575,285.2147216796875,284.95001220703125,298.9666748046875,288.2336730957031,298.0353088378906,297.2749328613281,285.21636962890625,1.0,0.644249677658081,0.719455361366272,0.719455361366272,1.0,1.0,-3.3231868743896484,1.494500756263733,1.8286861181259155,0.7433270215988159,0.9045711755752563,0.9045711755752563,0.0,211.93191528320312,220.0,43093.56640625,0.0,3289.99951171875,1.0,280.9417724609375,283.7557373046875,291.1877746582031,293.885498046875,293.1499938964844,293.1499938964844,280.6499938964844,35741.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652621150016784,1.0,0.0,0.0,3.6557347774505615,3.655758619308472,8.91748982212448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.30615234375,0.0,1537.62060546875,1895.4371337890625,0.0,3999.3515625,0.90640389919281,1.0,0.0,3.0,1.0,0.0
12155700,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7933235168457031,0.3770397007465362,0.3433356881141662,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8998268842697144,0.5569584965705872,0.5304413437843323,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.990670084953308,0.7379882335662842,0.5160684585571289,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7730953693389893,0.3492711186408996,0.3352031409740448,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.672743558883667,0.2277326732873916,1.047128677368164,285.0696105957031,284.95001220703125,298.958984375,288.231201171875,298.0323181152344,297.2759704589844,285.0624694824219,1.0,0.6456099152565002,0.7189248204231262,0.7189248204231262,1.0,1.0,-3.328979015350342,1.496998310089111,1.831980586051941,0.744554877281189,0.903971254825592,0.903971254825592,0.0,213.132568359375,220.0,43857.9375,0.0,3309.88916015625,1.0,280.69842529296875,283.5806884765625,291.26812744140625,294.1146545410156,293.1499938964844,293.1499938964844,280.6499938964844,35803.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733129143714904,1.0,0.0,0.0,3.65969443321228,3.6597185134887695,8.936818858273909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.37744140625,0.0,1542.50390625,1895.4371337890625,0.0,4070.32958984375,0.9072710275650024,1.0,0.0,3.0,1.0,0.0
12155760,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7912970781326294,0.3763824999332428,0.3430013656616211,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8975396752357483,0.5561360716819763,0.5299491882324219,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9894715547561646,0.7391021847724915,0.5170668959617615,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7715291976928711,0.3491981923580169,0.3353595733642578,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6714131236076355,0.2277299612760543,1.048020362854004,285.0235900878906,284.95001220703125,298.9512939453125,288.2287902832031,298.0253295898437,297.2698059082031,285.0223388671875,1.0,0.6467799544334412,0.7183460593223572,0.7183460593223572,1.0,1.0,-3.330454111099243,1.4974331855773926,1.8330209255218504,0.7446951270103455,0.9039586782455444,0.9039586782455444,0.0,215.03494262695312,223.0,43968.78515625,0.0,3324.03662109375,1.0,280.65777587890625,283.5309143066406,291.27227783203125,294.0972595214844,293.1499938964844,293.1499938964844,280.3500061035156,35864.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784403443336488,1.0,0.0,0.0,3.661562204360962,3.661586284637451,8.945942795435258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.357421875,0.0,1545.0523681640625,1895.4371337890625,0.0,4115.1513671875,0.9077619910240172,1.0,0.0,3.0,1.0,0.0
12155820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.7858268022537231,0.3742818832397461,0.34152352809906,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8915280699729919,0.5535862445831299,0.5280171632766724,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.9857919812202454,0.740336537361145,0.5182703733444214,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.7671058177947998,0.3483351469039917,0.3349513709545135,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.6674687266349792,0.2271229475736618,1.0470682382583618,284.8262634277344,284.95001220703125,298.93585205078125,288.2240905761719,298.0071105957031,297.2499084472656,284.8247375488281,1.0,0.6485393643379211,0.7171886563301086,0.7171886563301086,1.0,1.0,-3.326174736022949,1.4948958158493042,1.8312790393829343,0.7430986762046814,0.9006715416908264,0.9006715416908264,0.0,219.4601593017578,226.0,44864.84765625,0.0,3339.461669921875,1.0,280.358154296875,283.2915954589844,291.27764892578125,294.178955078125,293.1499938964844,293.1499938964844,280.04998779296875,36072.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924684762954712,1.0,0.0,0.0,3.6595327854156494,3.659556865692138,8.936028734751744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.00830078125,0.0,1544.3455810546875,1895.4371337890625,0.0,4236.12646484375,0.9074424505233764,1.0,0.0,3.0,1.0,0.0
12155880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.7858268022537231,0.3742818832397461,0.34152352809906,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8915280699729919,0.5535862445831299,0.5280171632766724,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.9857919812202454,0.740336537361145,0.5182703733444214,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.7671058177947998,0.3483351469039917,0.3349513709545135,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.6674687266349792,0.2271229475736618,1.0470682382583618,284.8262634277344,284.95001220703125,298.93585205078125,288.2240905761719,298.0071105957031,297.2499084472656,284.8247375488281,1.0,0.6485393643379211,0.7171886563301086,0.7171886563301086,1.0,1.0,-3.326174736022949,1.4948958158493042,1.8312790393829343,0.7430986762046814,0.9006715416908264,0.9006715416908264,0.0,219.4601593017578,226.0,44864.84765625,0.0,3339.461669921875,1.0,280.358154296875,283.2915954589844,291.27764892578125,294.178955078125,293.1499938964844,293.1499938964844,280.04998779296875,36072.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924684762954712,1.0,0.0,0.0,3.6595327854156494,3.659556865692138,8.936028734751744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.00830078125,0.0,1544.3455810546875,1895.4371337890625,0.0,4236.12646484375,0.9074424505233764,1.0,0.0,3.0,1.0,0.0
12155940,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.7797152996063232,0.3715988397598266,0.3394244313240051,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261901855469,0.8848803043365479,0.5503197908401489,0.5252980589866638,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62603759765625,0.9814059734344482,0.7408118844032288,0.5188578367233276,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.7620533108711243,0.3468575477600097,0.3338839411735534,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271667480469,0.6627870202064514,0.2259481847286224,1.0433125495910645,284.62628173828125,284.95001220703125,298.9202880859375,288.2195739746094,297.9866027832031,297.2261047363281,284.6247253417969,1.0,0.6495316624641418,0.7160311937332153,0.7160311937332153,1.0,1.0,-3.3152925968170166,1.489245891571045,1.8260468244552608,0.7398087382316589,0.8946933746337891,0.8946933746337891,0.0,223.9789276123047,229.0,45656.58984375,0.0,3340.3935546875,1.0,280.0582275390625,283.0527648925781,291.2696838378906,294.2213134765625,293.1499938964844,293.1499938964844,280.3500061035156,36332.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64789080619812,3.6479146480560303,8.879263191374775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.24462890625,0.0,1533.31005859375,1895.4371337890625,0.0,4300.0,0.9050137400627136,1.0,0.0,3.0,1.0,0.0
12156000,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.7797152996063232,0.3715988397598266,0.3394244313240051,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261901855469,0.8848803043365479,0.5503197908401489,0.5252980589866638,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62603759765625,0.9814059734344482,0.7408118844032288,0.5188578367233276,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.7620533108711243,0.3468575477600097,0.3338839411735534,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271667480469,0.6627870202064514,0.2259481847286224,1.0433125495910645,284.62628173828125,284.95001220703125,298.9202880859375,288.2195739746094,297.9866027832031,297.2261047363281,284.6247253417969,1.0,0.6495316624641418,0.7160311937332153,0.7160311937332153,1.0,1.0,-3.3152925968170166,1.489245891571045,1.8260468244552608,0.7398087382316589,0.8946933746337891,0.8946933746337891,0.0,223.9789276123047,229.0,45656.58984375,0.0,3340.3935546875,1.0,280.0582275390625,283.0527648925781,291.2696838378906,294.2213134765625,293.1499938964844,293.1499938964844,280.3500061035156,36332.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64789080619812,3.6479146480560303,8.879263191374775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.24462890625,0.0,1533.31005859375,1895.4371337890625,0.0,4300.0,0.9050137400627136,1.0,0.0,3.0,1.0,0.0
12156060,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.7757130265235901,0.3704934120178222,0.3380699455738067,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8803653120994568,0.5485776662826538,0.5232768058776855,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.9789683222770692,0.7435060143470764,0.5202949047088623,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.7587357759475708,0.3463456928730011,0.3331800401210785,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.6595849990844727,0.225386694073677,1.040238618850708,284.7964782714844,284.95001220703125,298.9045715332031,288.2152099609375,297.9775085449219,297.2227783203125,284.7976989746094,1.0,0.6503540873527527,0.7150868773460388,0.7150868773460388,1.0,1.0,-3.308402299880981,1.485612154006958,1.822790265083313,0.7373908758163452,0.8940359950065613,0.8940359950065613,0.0,227.0913543701172,232.0,44600.16015625,0.0,3342.404541015625,1.0,280.34210205078125,283.26885986328125,291.17401123046875,293.9908752441406,293.1499938964844,293.1499938964844,280.6499938964844,36238.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893507957458496,1.0,0.0,0.0,3.638209342956543,3.638233184814453,8.832195135255461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.75830078125,0.0,1521.8719482421875,1895.4371337890625,0.0,4209.45947265625,0.9028162956237792,1.0,0.0,3.0,1.0,0.0
12156120,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.7757130265235901,0.3704934120178222,0.3380699455738067,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8803653120994568,0.5485776662826538,0.5232768058776855,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.9789683222770692,0.7435060143470764,0.5202949047088623,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.7587357759475708,0.3463456928730011,0.3331800401210785,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.6595849990844727,0.225386694073677,1.040238618850708,284.7964782714844,284.95001220703125,298.9045715332031,288.2152099609375,297.9775085449219,297.2227783203125,284.7976989746094,1.0,0.6503540873527527,0.7150868773460388,0.7150868773460388,1.0,1.0,-3.308402299880981,1.485612154006958,1.822790265083313,0.7373908758163452,0.8940359950065613,0.8940359950065613,0.0,227.0913543701172,232.0,44600.16015625,0.0,3342.404541015625,1.0,280.34210205078125,283.26885986328125,291.17401123046875,293.9908752441406,293.1499938964844,293.1499938964844,280.6499938964844,36238.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893507957458496,1.0,0.0,0.0,3.638209342956543,3.638233184814453,8.832195135255461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.75830078125,0.0,1521.8719482421875,1895.4371337890625,0.0,4209.45947265625,0.9028162956237792,1.0,0.0,3.0,1.0,0.0
12156180,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7745152115821838,0.3707748055458069,0.3381371200084686,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8786965012550354,0.5483689904212952,0.5228481888771057,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9791858792304992,0.747929573059082,0.5231643915176392,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7578816413879395,0.3470013737678528,0.3336205184459686,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6587399244308472,0.2257734686136245,1.0412884950637815,284.9921264648437,284.95001220703125,298.8886413574219,288.2109680175781,297.977294921875,297.2355651855469,284.9936218261719,1.0,0.6518898010253906,0.7141425013542175,0.7141425013542175,1.0,1.0,-3.313199758529663,1.4874837398529053,1.8257158994674685,0.7379419207572937,0.8962197303771973,0.8962197303771973,0.0,228.7748565673828,235.0,43663.0625,0.0,3362.807373046875,1.0,280.64166259765625,283.5081787109375,291.1550598144531,293.89178466796875,293.1499938964844,293.1499938964844,280.95001220703125,36036.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748030304908752,1.0,0.0,0.0,3.636183261871338,3.636207103729248,8.822361223792541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.5087890625,0.0,1518.1229248046875,1895.4371337890625,0.0,4083.38720703125,0.9022319316864014,1.0,0.0,3.0,1.0,0.0
12156240,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7745152115821838,0.3707748055458069,0.3381371200084686,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8786965012550354,0.5483689904212952,0.5228481888771057,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9791858792304992,0.747929573059082,0.5231643915176392,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7578816413879395,0.3470013737678528,0.3336205184459686,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6587399244308472,0.2257734686136245,1.0412884950637815,284.9921264648437,284.95001220703125,298.8886413574219,288.2109680175781,297.977294921875,297.2355651855469,284.9936218261719,1.0,0.6518898010253906,0.7141425013542175,0.7141425013542175,1.0,1.0,-3.313199758529663,1.4874837398529053,1.8257158994674685,0.7379419207572937,0.8962197303771973,0.8962197303771973,0.0,228.7748565673828,235.0,43663.0625,0.0,3362.807373046875,1.0,280.64166259765625,283.5081787109375,291.1550598144531,293.89178466796875,293.1499938964844,293.1499938964844,280.95001220703125,36036.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748030304908752,1.0,0.0,0.0,3.636183261871338,3.636207103729248,8.822361223792541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.5087890625,0.0,1518.1229248046875,1895.4371337890625,0.0,4083.38720703125,0.9022319316864014,1.0,0.0,3.0,1.0,0.0
12156300,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.774233341217041,0.371169775724411,0.3383983075618744,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.8781918287277222,0.5485738515853882,0.5229299068450928,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.9795563817024232,0.7504438757896423,0.5247945189476013,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.7577759623527527,0.347591370344162,0.3340949714183807,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.6586759090423584,0.2262056022882461,1.042916774749756,285.1491394042969,284.95001220703125,298.8805847167969,288.2089233398437,297.9784851074219,297.2442932128906,285.1582336425781,1.0,0.6529352068901062,0.7136703729629517,0.7136703729629517,1.0,1.0,-3.3180973529815674,1.4895920753479004,1.8285051584243768,0.7388612031936646,0.8990616798400879,0.8990616798400879,0.0,229.564453125,235.0,42949.56640625,0.0,3378.422119140625,1.0,280.8983764648437,283.6980285644531,291.1325378417969,293.76593017578125,293.1499938964844,293.1499938964844,280.95001220703125,35894.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966124713420868,1.0,0.0,0.0,3.6385207176208496,3.63854455947876,8.833707170197158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.36181640625,0.0,1519.6492919921875,1895.4371337890625,0.0,4006.990478515625,0.9026980996131896,1.0,0.0,3.0,1.0,0.0
12156360,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.7743162512779236,0.3717544376850128,0.3389025330543518,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.8780491352081299,0.5489988923072815,0.5232929587364197,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.9802603721618652,0.7531881928443909,0.5266792178153992,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7579967975616455,0.3483645915985107,0.334784984588623,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.6589458584785461,0.2268024235963821,1.0453945398330688,285.2087097167969,284.95001220703125,298.8724975585937,288.2069091796875,297.980712890625,297.2550048828125,285.21044921875,1.0,0.6541979908943176,0.7131544351577759,0.7131544351577759,1.0,1.0,-3.325212478637696,1.4927257299423218,1.832486629486084,0.7403104901313782,0.9014348983764648,0.9014348983764648,0.0,230.2396697998047,238.0,42954.53515625,0.0,3398.498291015625,1.0,280.9416198730469,283.7554626464844,291.1615295410156,293.8456420898437,293.1499938964844,293.1499938964844,280.6499938964844,35772.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628655910491944,1.0,0.0,0.0,3.643873453140259,3.643897294998169,8.859717581799487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.01318359375,0.0,1524.66015625,1895.4371337890625,0.0,3978.08837890625,0.9037736058235168,1.0,0.0,3.0,1.0,0.0
12156420,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7722600102424622,0.3710749447345733,0.3389257192611694,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8755543231964111,0.5480377078056335,0.5230547189712524,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9793669581413268,0.7559701800346375,0.5292552709579468,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7566406726837158,0.3487270176410675,0.3356086611747741,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6579264402389526,0.2272065877914428,1.0489529371261597,285.0205993652344,284.95001220703125,298.8560791015625,288.2029724121094,297.9715576171875,297.2521667480469,285.01934814453125,1.0,0.6566911935806274,0.7121225595474243,0.7121225595474243,1.0,1.0,-3.3333382606506348,1.4960575103759766,1.8372807502746584,0.7419328093528748,0.9008074402809144,0.9008074402809144,0.0,233.1311492919922,241.0,43847.2265625,0.0,3433.5634765625,1.0,280.6578369140625,283.5328369140625,291.2509765625,294.0673828125,293.1499938964844,293.1499938964844,280.3500061035156,35883.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977100670337677,1.0,0.0,0.0,3.648996829986572,3.6490206718444815,8.884648536877648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.6650390625,0.0,1531.1790771484375,1895.4371337890625,0.0,4103.47021484375,0.9049643874168396,1.0,0.0,3.0,1.0,0.0
12156480,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7722600102424622,0.3710749447345733,0.3389257192611694,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8755543231964111,0.5480377078056335,0.5230547189712524,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9793669581413268,0.7559701800346375,0.5292552709579468,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7566406726837158,0.3487270176410675,0.3356086611747741,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6579264402389526,0.2272065877914428,1.0489529371261597,285.0205993652344,284.95001220703125,298.8560791015625,288.2029724121094,297.9715576171875,297.2521667480469,285.01934814453125,1.0,0.6566911935806274,0.7121225595474243,0.7121225595474243,1.0,1.0,-3.3333382606506348,1.4960575103759766,1.8372807502746584,0.7419328093528748,0.9008074402809144,0.9008074402809144,0.0,233.1311492919922,241.0,43847.2265625,0.0,3433.5634765625,1.0,280.6578369140625,283.5328369140625,291.2509765625,294.0673828125,293.1499938964844,293.1499938964844,280.3500061035156,35883.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977100670337677,1.0,0.0,0.0,3.648996829986572,3.6490206718444815,8.884648536877648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.6650390625,0.0,1531.1790771484375,1895.4371337890625,0.0,4103.47021484375,0.9049643874168396,1.0,0.0,3.0,1.0,0.0
12156540,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7675386667251587,0.3689929544925689,0.3374728858470917,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8703833818435669,0.5455288290977478,0.5211709141731262,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.9757841229438782,0.7569184899330139,0.5302734971046448,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.7529584169387817,0.3479058146476745,0.3352482616901397,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.6546774506568909,0.2266492545604705,1.048266053199768,284.82452392578125,284.95001220703125,298.83935546875,288.1991577148437,297.95361328125,297.2337341308594,284.8230285644531,1.0,0.6584327220916748,0.7110906839370728,0.7110906839370728,1.0,1.0,-3.329301118850708,1.4936606884002686,1.835640549659729,0.7404714226722717,0.8975078463554382,0.8975078463554382,0.0,237.50421142578125,244.0,44747.796875,0.0,3449.123779296875,1.0,280.3582458496094,283.2945556640625,291.2558898925781,294.1500244140625,293.1499938964844,293.1499938964844,280.6499938964844,36086.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917961955070496,1.0,0.0,0.0,3.646444320678711,3.6464684009552,8.872223702383053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.580078125,0.0,1529.8638916015625,1895.4371337890625,0.0,4230.38720703125,0.9045251607894896,1.0,0.0,3.0,1.0,0.0
12156600,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7675386667251587,0.3689929544925689,0.3374728858470917,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8703833818435669,0.5455288290977478,0.5211709141731262,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.9757841229438782,0.7569184899330139,0.5302734971046448,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.7529584169387817,0.3479058146476745,0.3352482616901397,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.6546774506568909,0.2266492545604705,1.048266053199768,284.82452392578125,284.95001220703125,298.83935546875,288.1991577148437,297.95361328125,297.2337341308594,284.8230285644531,1.0,0.6584327220916748,0.7110906839370728,0.7110906839370728,1.0,1.0,-3.329301118850708,1.4936606884002686,1.835640549659729,0.7404714226722717,0.8975078463554382,0.8975078463554382,0.0,237.50421142578125,244.0,44747.796875,0.0,3449.123779296875,1.0,280.3582458496094,283.2945556640625,291.2558898925781,294.1500244140625,293.1499938964844,293.1499938964844,280.6499938964844,36086.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917961955070496,1.0,0.0,0.0,3.646444320678711,3.6464684009552,8.872223702383053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.580078125,0.0,1529.8638916015625,1895.4371337890625,0.0,4230.38720703125,0.9045251607894896,1.0,0.0,3.0,1.0,0.0
12156660,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.764067530632019,0.3681915402412414,0.336442619562149,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8664384484291077,0.544189989566803,0.5195955038070679,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9734917879104614,0.7598103880882263,0.5318782925605774,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7501984238624573,0.3477716743946075,0.3349553346633911,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.652122437953949,0.2264579385519027,1.0471022129058838,284.9933776855469,284.95001220703125,298.82232666015625,288.1954650878906,297.9449768066406,297.2323608398437,284.9945068359375,1.0,0.6598524451255798,0.7099582552909851,0.7099582552909851,1.0,1.0,-3.3263325691223145,1.491761565208435,1.8345708847045896,0.7389928698539734,0.8994690775871277,0.8994690775871277,0.0,240.88052368164065,247.0,43757.0859375,0.0,3461.472900390625,1.0,280.64215087890625,283.5069274902344,291.1595764160156,293.923095703125,293.1499938964844,293.1499938964844,280.95001220703125,35965.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803977608680724,1.0,0.0,0.0,3.646940231323242,3.646964311599731,8.874636705513694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.44775390625,0.0,1529.5123291015625,1895.4371337890625,0.0,4132.18017578125,0.9045803546905518,1.0,0.0,3.0,1.0,0.0
12156720,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.764067530632019,0.3681915402412414,0.336442619562149,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8664384484291077,0.544189989566803,0.5195955038070679,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9734917879104614,0.7598103880882263,0.5318782925605774,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7501984238624573,0.3477716743946075,0.3349553346633911,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.652122437953949,0.2264579385519027,1.0471022129058838,284.9933776855469,284.95001220703125,298.82232666015625,288.1954650878906,297.9449768066406,297.2323608398437,284.9945068359375,1.0,0.6598524451255798,0.7099582552909851,0.7099582552909851,1.0,1.0,-3.3263325691223145,1.491761565208435,1.8345708847045896,0.7389928698539734,0.8994690775871277,0.8994690775871277,0.0,240.88052368164065,247.0,43757.0859375,0.0,3461.472900390625,1.0,280.64215087890625,283.5069274902344,291.1595764160156,293.923095703125,293.1499938964844,293.1499938964844,280.95001220703125,35965.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803977608680724,1.0,0.0,0.0,3.646940231323242,3.646964311599731,8.874636705513694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.44775390625,0.0,1529.5123291015625,1895.4371337890625,0.0,4132.18017578125,0.9045803546905518,1.0,0.0,3.0,1.0,0.0
12156780,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.7630601525306702,0.3687299191951751,0.3367382884025574,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8649691343307495,0.5443008542060852,0.5194717049598694,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.973726212978363,0.7644369602203369,0.5348750352859497,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.7495541572570801,0.3487219512462616,0.3356837034225464,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.6515481472015381,0.2271086275577545,1.0494253635406494,285.2012634277344,284.95001220703125,298.8049011230469,288.19189453125,297.9447937011719,297.24639892578125,285.2027587890625,1.0,0.6618367433547974,0.7088258266448975,0.7088258266448975,1.0,1.0,-3.333801984786988,1.494765043258667,1.8390369415283203,0.7401431798934937,0.9045166969299316,0.9045166969299316,0.0,242.84298706054688,250.0,42974.30859375,0.0,3489.919921875,1.0,280.9417724609375,283.748046875,291.140380859375,293.8312683105469,293.1499938964844,293.1499938964844,280.6499938964844,35743.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666109085083008,1.0,0.0,0.0,3.655728340148926,3.655752182006836,8.917458558244107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.802734375,0.0,1537.630126953125,1895.4371337890625,0.0,4011.292236328125,0.9064021110534668,1.0,0.0,3.0,1.0,0.0
12156840,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.7630601525306702,0.3687299191951751,0.3367382884025574,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8649691343307495,0.5443008542060852,0.5194717049598694,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.973726212978363,0.7644369602203369,0.5348750352859497,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.7495541572570801,0.3487219512462616,0.3356837034225464,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.6515481472015381,0.2271086275577545,1.0494253635406494,285.2012634277344,284.95001220703125,298.8049011230469,288.19189453125,297.9447937011719,297.24639892578125,285.2027587890625,1.0,0.6618367433547974,0.7088258266448975,0.7088258266448975,1.0,1.0,-3.333801984786988,1.494765043258667,1.8390369415283203,0.7401431798934937,0.9045166969299316,0.9045166969299316,0.0,242.84298706054688,250.0,42974.30859375,0.0,3489.919921875,1.0,280.9417724609375,283.748046875,291.140380859375,293.8312683105469,293.1499938964844,293.1499938964844,280.6499938964844,35743.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666109085083008,1.0,0.0,0.0,3.655728340148926,3.655752182006836,8.917458558244107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.802734375,0.0,1537.630126953125,1895.4371337890625,0.0,4011.292236328125,0.9064021110534668,1.0,0.0,3.0,1.0,0.0
12156900,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.762543261051178,0.3685605823993683,0.3369358479976654,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8642368316650391,0.5439765453338623,0.519516110420227,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9737682342529296,0.7660019397735596,0.5363584756851196,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.749272882938385,0.3489957451820373,0.3361738622188568,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.6513499617576599,0.2273429036140442,1.0512322187423706,285.0591125488281,284.95001220703125,298.7960205078125,288.1901550292969,297.9413146972656,297.24755859375,285.05224609375,1.0,0.663006067276001,0.7082595825195312,0.7082595825195312,1.0,1.0,-3.33864688873291,1.496761918067932,1.8418848514556885,0.7411194443702698,0.9038696885108948,0.9038696885108948,0.0,243.9580841064453,250.0,43763.42578125,0.0,3507.518310546875,1.0,280.69842529296875,283.5741271972656,291.22186279296875,294.0602111816406,293.1499938964844,293.1499938964844,280.6499938964844,35808.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974147617816925,1.0,0.0,0.0,3.6595404148101807,3.65956449508667,8.936066251408192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.8564453125,0.0,1542.372802734375,1895.4371337890625,0.0,4077.64697265625,0.907240867614746,1.0,0.0,3.0,1.0,0.0
