time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156960,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7609606385231018,0.3678570389747619,0.3365501761436462,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8624594211578369,0.5431056022644043,0.5189644694328308,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9726417660713196,0.7668282389640808,0.5371579527854919,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7481194734573364,0.3488821685314178,0.3362802565097809,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6503640413284302,0.2272896319627761,1.051853060722351,285.0130920410156,284.95001220703125,298.7870483398437,288.1884460449219,297.9340515136719,297.24188232421875,285.0118103027344,1.0,0.664009690284729,0.7077073454856873,0.7077073454856873,1.0,1.0,-3.3393630981445312,1.496816873550415,1.842546343803405,0.7410897612571716,0.9037880301475524,0.9037880301475524,0.0,245.764877319336,253.0,43861.58203125,0.0,3519.478271484375,1.0,280.6578063964844,283.5242004394531,291.2281188964844,294.0450439453125,293.1499938964844,293.1499938964844,280.3500061035156,35871.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978968620300293,1.0,0.0,0.0,3.6612777709960938,3.661302089691162,8.9445535422783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.3896484375,0.0,1544.7877197265625,1895.4371337890625,0.0,4119.75146484375,0.907702386379242,1.0,0.0,3.0,1.0,0.0
12157020,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7566066980361938,0.3656664490699768,0.3349868655204773,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8577169179916382,0.5404757857322693,0.5169479250907898,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.9690719842910768,0.7674435377120972,0.5379403233528137,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.7447454333305359,0.3479604721069336,0.3358058333396911,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6473335027694702,0.2266003340482711,1.050485610961914,284.8153991699219,284.95001220703125,298.7687683105469,288.1850891113281,297.9150390625,297.222900390625,284.8138732910156,1.0,0.6654943823814392,0.7066028118133545,0.7066028118133545,1.0,1.0,-3.333793878555298,1.4936379194259644,1.840156078338623,0.7392380237579346,0.900353193283081,0.900353193283081,0.0,250.0272979736328,256.0,44747.1328125,0.0,3530.765625,1.0,280.358154296875,283.2845153808594,291.237060546875,294.13006591796875,293.1499938964844,293.1499938964844,280.04998779296875,36084.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927154779434204,1.0,0.0,0.0,3.658822536468506,3.658846616744995,8.932560717767046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.8583984375,0.0,1543.6385498046875,1895.4371337890625,0.0,4238.23388671875,0.907291054725647,1.0,0.0,3.0,1.0,0.0
12157080,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7566066980361938,0.3656664490699768,0.3349868655204773,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8577169179916382,0.5404757857322693,0.5169479250907898,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.9690719842910768,0.7674435377120972,0.5379403233528137,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.7447454333305359,0.3479604721069336,0.3358058333396911,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6473335027694702,0.2266003340482711,1.050485610961914,284.8153991699219,284.95001220703125,298.7687683105469,288.1850891113281,297.9150390625,297.222900390625,284.8138732910156,1.0,0.6654943823814392,0.7066028118133545,0.7066028118133545,1.0,1.0,-3.333793878555298,1.4936379194259644,1.840156078338623,0.7392380237579346,0.900353193283081,0.900353193283081,0.0,250.0272979736328,256.0,44747.1328125,0.0,3530.765625,1.0,280.358154296875,283.2845153808594,291.237060546875,294.13006591796875,293.1499938964844,293.1499938964844,280.04998779296875,36084.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927154779434204,1.0,0.0,0.0,3.658822536468506,3.658846616744995,8.932560717767046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.8583984375,0.0,1543.6385498046875,1895.4371337890625,0.0,4238.23388671875,0.907291054725647,1.0,0.0,3.0,1.0,0.0
12157140,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.615478515625,0.751670777797699,0.3628974258899688,0.3328067660331726,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.852398693561554,0.5371396541595459,0.5141579508781433,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.9647572636604308,0.767277717590332,0.5380867123603821,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.7407826781272888,0.3464446365833282,0.3346952497959137,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.6436341404914856,0.2253591269254684,1.046403408050537,284.615234375,284.95001220703125,298.75,288.1817932128906,297.8935241699219,297.1998291015625,284.6136779785156,1.0,0.6662698984146118,0.7054983377456665,0.7054983377456665,1.0,1.0,-3.321754217147827,1.487415432929993,1.8343387842178345,0.7357480525970459,0.8942263722419739,0.8942263722419739,0.0,254.4260406494141,259.0,45528.9609375,0.0,3527.716064453125,1.0,280.0582275390625,283.04547119140625,291.231689453125,294.1746520996094,293.1499938964844,293.1499938964844,280.3500061035156,36347.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646635055541992,3.6466588973999023,8.873150818544673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.71240234375,0.0,1532.0242919921875,1895.4371337890625,0.0,4300.0,0.904742956161499,1.0,0.0,3.0,1.0,0.0
12157200,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.615478515625,0.751670777797699,0.3628974258899688,0.3328067660331726,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.852398693561554,0.5371396541595459,0.5141579508781433,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.9647572636604308,0.767277717590332,0.5380867123603821,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.7407826781272888,0.3464446365833282,0.3346952497959137,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.6436341404914856,0.2253591269254684,1.046403408050537,284.615234375,284.95001220703125,298.75,288.1817932128906,297.8935241699219,297.1998291015625,284.6136779785156,1.0,0.6662698984146118,0.7054983377456665,0.7054983377456665,1.0,1.0,-3.321754217147827,1.487415432929993,1.8343387842178345,0.7357480525970459,0.8942263722419739,0.8942263722419739,0.0,254.4260406494141,259.0,45528.9609375,0.0,3527.716064453125,1.0,280.0582275390625,283.04547119140625,291.231689453125,294.1746520996094,293.1499938964844,293.1499938964844,280.3500061035156,36347.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646635055541992,3.6466588973999023,8.873150818544673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.71240234375,0.0,1532.0242919921875,1895.4371337890625,0.0,4300.0,0.904742956161499,1.0,0.0,3.0,1.0,0.0
12157260,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.748235821723938,0.3615151643753052,0.3312751352787018,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.848566472530365,0.5351254343986511,0.5119602084159851,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.962164044380188,0.7692537903785706,0.539057731628418,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.7379821538925171,0.3457302153110504,0.3338705599308014,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.6408721208572388,0.2245535850524902,1.0425931215286257,284.7839660644531,284.95001220703125,298.729736328125,288.1781005859375,297.8814697265625,297.19482421875,284.7850646972656,1.0,0.6668602824211121,0.7045842409133911,0.7045842409133911,1.0,1.0,-3.3128502368927,1.4827885627746582,1.830061674118042,0.7329625487327576,0.8933956027030945,0.8933956027030945,0.0,257.6001892089844,247.0,44445.9140625,0.0,3525.022216796875,1.0,280.34210205078125,283.2603759765625,291.13653564453125,293.94415283203125,293.1499938964844,293.1499938964844,280.6499938964844,36256.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98932546377182,1.0,0.0,0.0,3.6363234519958496,3.63634729385376,8.823041071082116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.81640625,0.0,1519.9150390625,1895.4371337890625,0.0,4209.2421875,0.9024063944816588,1.0,0.0,3.0,1.0,0.0
12157320,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.748235821723938,0.3615151643753052,0.3312751352787018,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.848566472530365,0.5351254343986511,0.5119602084159851,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.962164044380188,0.7692537903785706,0.539057731628418,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.7379821538925171,0.3457302153110504,0.3338705599308014,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.6408721208572388,0.2245535850524902,1.0425931215286257,284.7839660644531,284.95001220703125,298.729736328125,288.1781005859375,297.8814697265625,297.19482421875,284.7850646972656,1.0,0.6668602824211121,0.7045842409133911,0.7045842409133911,1.0,1.0,-3.3128502368927,1.4827885627746582,1.830061674118042,0.7329625487327576,0.8933956027030945,0.8933956027030945,0.0,257.6001892089844,247.0,44445.9140625,0.0,3525.022216796875,1.0,280.34210205078125,283.2603759765625,291.13653564453125,293.94415283203125,293.1499938964844,293.1499938964844,280.6499938964844,36256.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98932546377182,1.0,0.0,0.0,3.6363234519958496,3.63634729385376,8.823041071082116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.81640625,0.0,1519.9150390625,1895.4371337890625,0.0,4209.2421875,0.9024063944816588,1.0,0.0,3.0,1.0,0.0
12157380,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7509179711341858,0.3613085150718689,0.3307081460952759,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8515002727508545,0.5343926548957825,0.5108432173728943,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.967640459537506,0.7728008031845093,0.5411656498908997,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7408339977264404,0.3459453582763672,0.3336969912052154,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6431106925010681,0.2244266420602798,1.0404331684112549,284.9737548828125,284.95001220703125,298.7069396972656,288.1734619140625,297.8760070800781,297.2037658691406,284.9749450683594,1.0,0.6637712121009827,0.7036701440811157,0.7036701440811157,1.0,1.0,-3.310549736022949,1.4812452793121338,1.829304575920105,0.731945276260376,0.8953001499176025,0.8953001499176025,0.0,252.76296997070312,235.0,43425.046875,0.0,3492.361572265625,1.0,280.6416320800781,283.4949951171875,291.1162109375,293.84033203125,293.1499938964844,293.1499938964844,280.95001220703125,36059.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745262861251832,1.0,0.0,0.0,3.633470296859741,3.6334941387176514,8.809201403892075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.796875,0.0,1515.3009033203125,1895.4371337890625,0.0,4080.964111328125,0.9016404747962952,1.0,0.0,3.0,1.0,0.0
12157440,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7509179711341858,0.3613085150718689,0.3307081460952759,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8515002727508545,0.5343926548957825,0.5108432173728943,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.967640459537506,0.7728008031845093,0.5411656498908997,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7408339977264404,0.3459453582763672,0.3336969912052154,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6431106925010681,0.2244266420602798,1.0404331684112549,284.9737548828125,284.95001220703125,298.7069396972656,288.1734619140625,297.8760070800781,297.2037658691406,284.9749450683594,1.0,0.6637712121009827,0.7036701440811157,0.7036701440811157,1.0,1.0,-3.310549736022949,1.4812452793121338,1.829304575920105,0.731945276260376,0.8953001499176025,0.8953001499176025,0.0,252.76296997070312,235.0,43425.046875,0.0,3492.361572265625,1.0,280.6416320800781,283.4949951171875,291.1162109375,293.84033203125,293.1499938964844,293.1499938964844,280.95001220703125,36059.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745262861251832,1.0,0.0,0.0,3.633470296859741,3.6334941387176514,8.809201403892075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.796875,0.0,1515.3009033203125,1895.4371337890625,0.0,4080.964111328125,0.9016404747962952,1.0,0.0,3.0,1.0,0.0
12157500,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.75355464220047,0.3614149093627929,0.3305563628673553,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.8544302582740784,0.5342741012573242,0.5104634165763855,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.971903383731842,0.7748192548751831,0.5423358678817749,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.7435087561607361,0.3462612926959991,0.3337495028972626,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6453677415847778,0.2245409488677978,1.0398645401000977,285.119873046875,284.95001220703125,298.6946105957031,288.1707458496094,297.8740234375,297.2102355957031,285.1270446777344,1.0,0.6616379618644714,0.703213095664978,0.703213095664978,1.0,1.0,-3.310695171356201,1.4810786247253418,1.8296164274215696,0.7317739129066467,0.8978464603424072,0.8978464603424072,0.0,248.70703125,235.0,42586.1640625,0.0,3469.78125,1.0,280.8982849121094,283.6788024902344,291.092041015625,293.7092590332031,293.1499938964844,293.1499938964844,280.95001220703125,35926.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655712246894836,1.0,0.0,0.0,3.635202884674072,3.6352267265319824,8.81760399806808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.00634765625,0.0,1516.2198486328125,1895.4371337890625,0.0,4002.090087890625,0.9019737839698792,1.0,0.0,3.0,1.0,0.0
12157560,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.7570102214813232,0.3616798222064972,0.3305875360965729,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748046875,0.858250617980957,0.5343347787857056,0.510292649269104,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.976945459842682,0.7770292162895203,0.5437098741531372,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.746949315071106,0.3467273712158203,0.3339567184448242,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.6483308672904968,0.2247845530509948,1.039850831031799,285.1747436523437,284.95001220703125,298.681640625,288.1678161621094,297.8726806640625,297.2184753417969,285.1761169433594,1.0,0.6593132615089417,0.7027588486671448,0.7027588486671448,1.0,1.0,-3.3124101161956787,1.4816503524780271,1.830759763717652,0.731995165348053,0.8999456763267517,0.8999456763267517,0.0,243.8948669433593,223.0,42550.41015625,0.0,3446.529052734375,1.0,280.9416198730469,283.7325439453125,291.11846923828125,293.7815856933594,293.1499938964844,293.1499938964844,281.25,35811.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618297815322876,1.0,0.0,0.0,3.639749050140381,3.63977313041687,8.8396728870066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.28076171875,0.0,1520.3873291015625,1895.4371337890625,0.0,3968.879638671875,0.9028766751289368,1.0,0.0,3.0,1.0,0.0
12157620,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.765503466129303,0.36253222823143,0.3308351039886474,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.8676537275314331,0.5348246693611145,0.5101956725120544,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.9878868460655212,0.7818678617477417,0.5466227531433105,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39483642578125,0.7553868889808655,0.347969502210617,0.3345874845981598,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.6557188034057617,0.2255395352840423,1.0407415628433228,285.3951110839844,284.95001220703125,298.6538391113281,288.1611328125,297.8705139160156,297.2372131347656,285.3963623046875,1.0,0.6543132662773132,0.701850414276123,0.701850414276123,1.0,1.0,-3.317919969558716,1.48376202583313,1.834157943725586,0.7329836487770081,0.9077345728874208,0.9077345728874208,0.0,233.10958862304688,211.0,41876.3359375,0.0,3398.126708984375,1.0,281.2417297363281,283.9759521484375,291.1249694824219,293.7442321777344,293.1499938964844,293.1499938964844,280.95001220703125,35524.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518662095069884,1.0,0.0,0.0,3.65674901008606,3.656773090362549,8.922439178604691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.23095703125,0.0,1537.1295166015625,1895.4371337890625,0.0,3879.7587890625,0.906483829021454,1.0,0.0,3.0,1.0,0.0
12157680,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.765503466129303,0.36253222823143,0.3308351039886474,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.8676537275314331,0.5348246693611145,0.5101956725120544,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.9878868460655212,0.7818678617477417,0.5466227531433105,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39483642578125,0.7553868889808655,0.347969502210617,0.3345874845981598,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.6557188034057617,0.2255395352840423,1.0407415628433228,285.3951110839844,284.95001220703125,298.6538391113281,288.1611328125,297.8705139160156,297.2372131347656,285.3963623046875,1.0,0.6543132662773132,0.701850414276123,0.701850414276123,1.0,1.0,-3.317919969558716,1.48376202583313,1.834157943725586,0.7329836487770081,0.9077345728874208,0.9077345728874208,0.0,233.10958862304688,211.0,41876.3359375,0.0,3398.126708984375,1.0,281.2417297363281,283.9759521484375,291.1249694824219,293.7442321777344,293.1499938964844,293.1499938964844,280.95001220703125,35524.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518662095069884,1.0,0.0,0.0,3.65674901008606,3.656773090362549,8.922439178604691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.23095703125,0.0,1537.1295166015625,1895.4371337890625,0.0,3879.7587890625,0.906483829021454,1.0,0.0,3.0,1.0,0.0
12157740,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7734488844871521,0.3614831566810608,0.330107718706131,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.8767211437225342,0.5334433913230896,0.5091283917427063,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.997112512588501,0.7837507724761963,0.5483002066612244,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.7636310458183289,0.3479530215263366,0.3346145153045654,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.6629675030708313,0.2254371345043182,1.039905667304993,285.18035888671875,284.95001220703125,298.62353515625,288.1533508300781,297.8529052734375,297.23046875,285.17828369140625,1.0,0.6486519575119019,0.7009419798851013,0.7009419798851013,1.0,1.0,-3.316826820373535,1.4827126264572144,1.8341141939163208,0.7326080799102783,0.9090768694877625,0.9090768694877625,0.0,222.79405212402344,199.0,42582.9296875,0.0,3337.2138671875,1.0,280.95770263671875,283.7344055175781,291.2068176269531,293.95172119140625,293.1499938964844,293.1499938964844,280.6499938964844,35644.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673654437065125,1.0,0.0,0.0,3.6708884239196777,3.670912742614746,8.991572713057394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.453125,0.0,1553.8590087890625,1895.4371337890625,0.0,4017.963623046875,0.9096972346305848,1.0,0.0,3.0,1.0,0.0
12157800,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7734488844871521,0.3614831566810608,0.330107718706131,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.8767211437225342,0.5334433913230896,0.5091283917427063,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.997112512588501,0.7837507724761963,0.5483002066612244,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.7636310458183289,0.3479530215263366,0.3346145153045654,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.6629675030708313,0.2254371345043182,1.039905667304993,285.18035888671875,284.95001220703125,298.62353515625,288.1533508300781,297.8529052734375,297.23046875,285.17828369140625,1.0,0.6486519575119019,0.7009419798851013,0.7009419798851013,1.0,1.0,-3.316826820373535,1.4827126264572144,1.8341141939163208,0.7326080799102783,0.9090768694877625,0.9090768694877625,0.0,222.79405212402344,199.0,42582.9296875,0.0,3337.2138671875,1.0,280.95770263671875,283.7344055175781,291.2068176269531,293.95172119140625,293.1499938964844,293.1499938964844,280.6499938964844,35644.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673654437065125,1.0,0.0,0.0,3.6708884239196777,3.670912742614746,8.991572713057394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.453125,0.0,1553.8590087890625,1895.4371337890625,0.0,4017.963623046875,0.9096972346305848,1.0,0.0,3.0,1.0,0.0
12157860,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7780338525772095,0.3587810397148132,0.327704519033432,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8823822140693665,0.5302320718765259,0.5061783790588379,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.784077525138855,0.5414502024650574,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7689082026481628,0.3464991152286529,0.3332470655441284,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6673570275306702,0.2241482734680175,1.0339676141738892,284.95269775390625,284.95001220703125,298.5906982421875,288.1444702148437,297.8255310058594,297.20831298828125,284.9501647949219,1.0,0.6411768198013306,0.6998975276947021,0.6998975276947021,1.0,1.0,-3.293395519256592,1.4710693359375,1.822326183319092,0.7267420291900635,0.9072345495224,0.9072345495224,0.0,214.5177459716797,187.0,43216.62109375,0.0,3237.906005859375,1.0,280.6580505371094,283.4721984863281,291.19921875,294.0068054199219,293.1499938964844,293.1499938964844,280.3500061035156,35870.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816970229148864,1.0,0.0,0.0,3.6764376163482666,3.676461935043335,9.018778541758364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.43310546875,0.0,1561.801513671875,1895.4371337890625,0.0,4143.45751953125,0.9110841155052184,1.0,0.0,3.0,1.0,0.0
12157920,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7780338525772095,0.3587810397148132,0.327704519033432,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8823822140693665,0.5302320718765259,0.5061783790588379,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.784077525138855,0.5414502024650574,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7689082026481628,0.3464991152286529,0.3332470655441284,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6673570275306702,0.2241482734680175,1.0339676141738892,284.95269775390625,284.95001220703125,298.5906982421875,288.1444702148437,297.8255310058594,297.20831298828125,284.9501647949219,1.0,0.6411768198013306,0.6998975276947021,0.6998975276947021,1.0,1.0,-3.293395519256592,1.4710693359375,1.822326183319092,0.7267420291900635,0.9072345495224,0.9072345495224,0.0,214.5177459716797,187.0,43216.62109375,0.0,3237.906005859375,1.0,280.6580505371094,283.4721984863281,291.19921875,294.0068054199219,293.1499938964844,293.1499938964844,280.3500061035156,35870.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816970229148864,1.0,0.0,0.0,3.6764376163482666,3.676461935043335,9.018778541758364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.43310546875,0.0,1561.801513671875,1895.4371337890625,0.0,4143.45751953125,0.9110841155052184,1.0,0.0,3.0,1.0,0.0
12157980,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7818885445594788,0.3554242849349975,0.3245733380317688,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8873355388641357,0.5261795520782471,0.5022836923599243,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260131835937,0.9990000128746032,0.7857391238212585,0.5285558104515076,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.7734581828117371,0.3442964851856231,0.3310612142086029,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.6708527207374573,0.2221723049879074,1.0245225429534912,284.7264404296875,284.95001220703125,298.55535888671875,288.1344299316406,297.7997131347656,297.1911926269531,284.7237548828125,1.0,0.6318066120147705,0.698853075504303,0.698853075504303,1.0,1.0,-3.2554640769958496,1.4526336193084717,1.802830457687378,0.717095673084259,0.9024178981781006,0.9024178981781006,0.0,206.1405487060547,175.0,43741.1796875,0.0,3107.80517578125,1.0,280.3580322265625,283.2098388671875,291.1712646484375,294.0166931152344,293.1499938964844,293.1499938964844,280.04998779296875,36147.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916979074478148,1.0,0.0,0.0,3.671788930892944,3.6718130111694336,8.995984330795181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.75,0.0,1558.6561279296875,1895.4371337890625,0.0,4229.54736328125,0.9102270603179932,1.0,0.0,3.0,1.0,0.0
12158040,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7818885445594788,0.3554242849349975,0.3245733380317688,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8873355388641357,0.5261795520782471,0.5022836923599243,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260131835937,0.9990000128746032,0.7857391238212585,0.5285558104515076,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.7734581828117371,0.3442964851856231,0.3310612142086029,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.6708527207374573,0.2221723049879074,1.0245225429534912,284.7264404296875,284.95001220703125,298.55535888671875,288.1344299316406,297.7997131347656,297.1911926269531,284.7237548828125,1.0,0.6318066120147705,0.698853075504303,0.698853075504303,1.0,1.0,-3.2554640769958496,1.4526336193084717,1.802830457687378,0.717095673084259,0.9024178981781006,0.9024178981781006,0.0,206.1405487060547,175.0,43741.1796875,0.0,3107.80517578125,1.0,280.3580322265625,283.2098388671875,291.1712646484375,294.0166931152344,293.1499938964844,293.1499938964844,280.04998779296875,36147.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916979074478148,1.0,0.0,0.0,3.671788930892944,3.6718130111694336,8.995984330795181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.75,0.0,1558.6561279296875,1895.4371337890625,0.0,4229.54736328125,0.9102270603179932,1.0,0.0,3.0,1.0,0.0
12158100,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655517578125,0.7841443419456482,0.3536264598369598,0.3229045569896698,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8901889324188232,0.5239796042442322,0.5001706480979919,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624694824219,0.9990000128746032,0.7869486212730408,0.5214243531227112,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.7760222554206848,0.3430323600769043,0.3298020660877228,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.6727932691574097,0.2210361212491989,1.019033670425415,284.56402587890625,284.95001220703125,298.5367736816406,288.12896728515625,297.787353515625,297.1844787597656,284.55487060546875,1.0,0.6266102194786072,0.698330819606781,0.698330819606781,1.0,1.0,-3.2342302799224854,1.442346453666687,1.791883945465088,0.7117012143135071,0.8982612490653992,0.8982612490653992,0.0,201.57334899902344,175.0,44338.65625,0.0,3036.835205078125,1.0,280.10076904296875,283.0123291015625,291.1811828613281,294.1164855957031,293.1499938964844,293.1499938964844,280.04998779296875,36319.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976820349693298,1.0,0.0,0.0,3.6652348041534415,3.665259122848511,8.963897926150821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.16015625,0.0,1552.585693359375,1895.4371337890625,0.0,4280.42578125,0.9088407754898072,1.0,0.0,3.0,1.0,0.0
12158160,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49920654296875,0.786439061164856,0.3517352342605591,0.3210713267326355,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4986572265625,0.8931246399879456,0.5216547250747681,0.4978576600551605,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49835205078125,0.9990000128746032,0.7883124351501465,0.5140573382377625,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.7786414623260498,0.3416560292243957,0.328382670879364,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5002136230469,0.6747501492500305,0.2198040932416916,1.0129417181015017,284.498779296875,284.95001220703125,298.5175170898437,288.1231994628906,297.77496337890625,297.17803955078125,284.4960632324219,1.0,0.6211122870445251,0.6981822848320007,0.6981822848320007,1.0,1.0,-3.211357355117798,1.431464433670044,1.7798930406570437,0.706080973148346,0.8945538997650146,0.8945538997650146,0.0,196.87429809570312,163.0,44152.90625,0.0,2962.531005859375,1.0,280.05816650390625,282.9496154785156,291.1453857421875,294.0175476074219,293.1499938964844,293.1499938964844,280.3500061035156,36468.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998622179031372,1.0,0.0,0.0,3.655259370803833,3.655283451080322,8.915171179069148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.44580078125,0.0,1542.540771484375,1895.4371337890625,0.0,4288.37451171875,0.9067469239234924,1.0,0.0,3.0,1.0,0.0
12158220,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.793605625629425,0.3496336340904236,0.3183864057064056,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435241699219,0.901590883731842,0.5186508297920227,0.4941949248313904,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.9990000128746032,0.7945120930671692,0.4964545369148254,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434631347656,0.7861235737800598,0.3400160670280456,0.3261437118053436,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6433410644531,0.6806409358978271,0.2181204706430435,1.0025453567504885,284.6435241699219,284.95001220703125,298.4771728515625,288.1107177734375,297.76373291015625,297.19091796875,284.6435241699219,1.0,0.6096582412719727,0.697885274887085,0.697885274887085,1.0,1.0,-3.167361259460449,1.410558581352234,1.756802678108215,0.6951772570610046,0.8916897773742676,0.8916897773742676,0.0,186.32192993164065,166.0,42716.4765625,0.0,2814.098388671875,1.0,280.3421630859375,283.14630126953125,291.0438232421875,293.7542724609375,293.1499938964844,293.1499938964844,280.6499938964844,36429.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808894991874696,1.0,0.0,0.0,3.6386001110076895,3.63862419128418,8.834092568577034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.7822265625,0.0,1523.7281494140625,1895.4371337890625,0.0,4136.45068359375,0.9030293822288512,1.0,0.0,3.0,1.0,0.0
12158280,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.793605625629425,0.3496336340904236,0.3183864057064056,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435241699219,0.901590883731842,0.5186508297920227,0.4941949248313904,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.9990000128746032,0.7945120930671692,0.4964545369148254,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434631347656,0.7861235737800598,0.3400160670280456,0.3261437118053436,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6433410644531,0.6806409358978271,0.2181204706430435,1.0025453567504885,284.6435241699219,284.95001220703125,298.4771728515625,288.1107177734375,297.76373291015625,297.19091796875,284.6435241699219,1.0,0.6096582412719727,0.697885274887085,0.697885274887085,1.0,1.0,-3.167361259460449,1.410558581352234,1.756802678108215,0.6951772570610046,0.8916897773742676,0.8916897773742676,0.0,186.32192993164065,166.0,42716.4765625,0.0,2814.098388671875,1.0,280.3421630859375,283.14630126953125,291.0438232421875,293.7542724609375,293.1499938964844,293.1499938964844,280.6499938964844,36429.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808894991874696,1.0,0.0,0.0,3.6386001110076895,3.63862419128418,8.834092568577034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.7822265625,0.0,1523.7281494140625,1895.4371337890625,0.0,4136.45068359375,0.9030293822288512,1.0,0.0,3.0,1.0,0.0
12158340,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.7991468906402588,0.3488773703575134,0.3172730505466461,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9079253673553468,0.5171351432800293,0.4922740459442138,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9990000128746032,0.8032694458961487,0.4847890436649322,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7918022274971008,0.339527815580368,0.3252352774143219,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.6851612329483032,0.2174173891544342,0.997368574142456,284.8199768066406,284.95001220703125,298.434326171875,288.096923828125,297.76336669921875,297.2251281738281,284.82080078125,1.0,0.6031556725502014,0.6975882649421692,0.6975882649421692,1.0,1.0,-3.14234471321106,1.3986204862594604,1.7437242269515991,0.6887990236282349,0.8914337754249573,0.8914337754249573,0.0,179.67330932617188,169.0,41484.91015625,0.0,2727.896240234375,1.0,280.6416320800781,283.3719177246094,291.0185852050781,293.6289978027344,293.1499938964844,293.1499938964844,280.95001220703125,36269.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617771506309508,1.0,0.0,0.0,3.627924919128418,3.627948760986328,8.78233208823076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.73193359375,0.0,1510.7509765625,1895.4371337890625,0.0,3968.411376953125,0.9005448818206787,1.0,0.0,3.0,1.0,0.0
12158400,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.7991468906402588,0.3488773703575134,0.3172730505466461,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9079253673553468,0.5171351432800293,0.4922740459442138,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9990000128746032,0.8032694458961487,0.4847890436649322,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7918022274971008,0.339527815580368,0.3252352774143219,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.6851612329483032,0.2174173891544342,0.997368574142456,284.8199768066406,284.95001220703125,298.434326171875,288.096923828125,297.76336669921875,297.2251281738281,284.82080078125,1.0,0.6031556725502014,0.6975882649421692,0.6975882649421692,1.0,1.0,-3.14234471321106,1.3986204862594604,1.7437242269515991,0.6887990236282349,0.8914337754249573,0.8914337754249573,0.0,179.67330932617188,169.0,41484.91015625,0.0,2727.896240234375,1.0,280.6416320800781,283.3719177246094,291.0185852050781,293.6289978027344,293.1499938964844,293.1499938964844,280.95001220703125,36269.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617771506309508,1.0,0.0,0.0,3.627924919128418,3.627948760986328,8.78233208823076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.73193359375,0.0,1510.7509765625,1895.4371337890625,0.0,3968.411376953125,0.9005448818206787,1.0,0.0,3.0,1.0,0.0
12158460,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8025451302528381,0.3486639559268951,0.3168733716011047,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9118117690086364,0.5163189768791199,0.4912562370300293,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.8119544982910156,0.4782207012176513,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7954108715057373,0.3396466672420501,0.3251070082187652,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6880819797515869,0.2172871232032776,0.9956708550453186,285.006103515625,284.95001220703125,298.3889465332031,288.0818176269531,297.7629089355469,297.2608642578125,285.00714111328125,1.0,0.5997871160507202,0.6975491046905518,0.6975491046905518,1.0,1.0,-3.130537271499634,1.3930011987686155,1.737536072731018,0.685993492603302,0.8937366604804993,0.8937366604804993,0.0,176.09596252441406,172.0,40417.671875,0.0,2685.2958984375,1.0,280.9415588378906,283.6031188964844,291.0166320800781,293.5547180175781,293.1499938964844,293.1499938964844,281.25,36045.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458971619606018,1.0,0.0,0.0,3.6255671977996826,3.6255910396575928,8.770920771894453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.9013671875,0.0,1506.4930419921875,1895.4371337890625,0.0,3825.92626953125,0.8998669981956482,1.0,0.0,3.0,1.0,0.0
12158520,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8025451302528381,0.3486639559268951,0.3168733716011047,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9118117690086364,0.5163189768791199,0.4912562370300293,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.8119544982910156,0.4782207012176513,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7954108715057373,0.3396466672420501,0.3251070082187652,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6880819797515869,0.2172871232032776,0.9956708550453186,285.006103515625,284.95001220703125,298.3889465332031,288.0818176269531,297.7629089355469,297.2608642578125,285.00714111328125,1.0,0.5997871160507202,0.6975491046905518,0.6975491046905518,1.0,1.0,-3.130537271499634,1.3930011987686155,1.737536072731018,0.685993492603302,0.8937366604804993,0.8937366604804993,0.0,176.09596252441406,172.0,40417.671875,0.0,2685.2958984375,1.0,280.9415588378906,283.6031188964844,291.0166320800781,293.5547180175781,293.1499938964844,293.1499938964844,281.25,36045.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458971619606018,1.0,0.0,0.0,3.6255671977996826,3.6255910396575928,8.770920771894453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.9013671875,0.0,1506.4930419921875,1895.4371337890625,0.0,3825.92626953125,0.8998669981956482,1.0,0.0,3.0,1.0,0.0
12158580,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.8043315410614014,0.3488524556159973,0.3168967664241791,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.9136902689933776,0.5160068869590759,0.4907894432544708,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.9990000128746032,0.8203883171081543,0.4751590490341186,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.7974727749824524,0.340201735496521,0.3254714608192444,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.6897679567337036,0.217535987496376,0.996113121509552,285.22467041015625,284.95001220703125,298.341064453125,288.0653381347656,297.7603454589844,297.294677734375,285.2255554199219,1.0,0.598604679107666,0.6975099444389343,0.6975099444389343,1.0,1.0,-3.127285480499268,1.3914120197296145,1.735873460769653,0.6853546500205994,0.8992193341255188,0.8992193341255188,0.0,174.54345703125,175.0,39664.13671875,0.0,2670.5927734375,1.0,281.2415771484375,283.8475341796875,291.0176696777344,293.5047912597656,293.1499938964844,293.1499938964844,281.54998779296875,35761.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933546543121338,1.0,0.0,0.0,3.633680820465088,3.633704662322998,8.810222311694815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.78173828125,0.0,1513.3114013671875,1895.4371337890625,0.0,3713.60546875,0.9014866948127748,1.0,0.0,3.0,1.0,0.0
12158640,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.8043315410614014,0.3488524556159973,0.3168967664241791,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.9136902689933776,0.5160068869590759,0.4907894432544708,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.9990000128746032,0.8203883171081543,0.4751590490341186,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.7974727749824524,0.340201735496521,0.3254714608192444,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.6897679567337036,0.217535987496376,0.996113121509552,285.22467041015625,284.95001220703125,298.341064453125,288.0653381347656,297.7603454589844,297.294677734375,285.2255554199219,1.0,0.598604679107666,0.6975099444389343,0.6975099444389343,1.0,1.0,-3.127285480499268,1.3914120197296145,1.735873460769653,0.6853546500205994,0.8992193341255188,0.8992193341255188,0.0,174.54345703125,175.0,39664.13671875,0.0,2670.5927734375,1.0,281.2415771484375,283.8475341796875,291.0176696777344,293.5047912597656,293.1499938964844,293.1499938964844,281.54998779296875,35761.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933546543121338,1.0,0.0,0.0,3.633680820465088,3.633704662322998,8.810222311694815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.78173828125,0.0,1513.3114013671875,1895.4371337890625,0.0,3713.60546875,0.9014866948127748,1.0,0.0,3.0,1.0,0.0
12158700,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.388427734375,0.8046973347663879,0.3490441739559173,0.3169894814491272,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.390380859375,0.9139662384986876,0.5159764885902405,0.4906724095344543,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.9990000128746032,0.8245025873184204,0.4746666252613067,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.7980062961578369,0.3405906558036804,0.3257685005664825,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.6902003884315491,0.2177512347698211,0.9968323707580566,285.3899230957031,284.95001220703125,298.316162109375,288.0565795898437,297.75787353515625,297.3100891113281,285.39910888671875,1.0,0.5986115336418152,0.697490394115448,0.697490394115448,1.0,1.0,-3.1278834342956543,1.3916635513305664,1.7362197637557983,0.6856003403663635,0.9037546515464784,0.9037546515464784,0.0,174.34547424316406,175.0,39015.2421875,0.0,2670.717529296875,1.0,281.49835205078125,284.0387268066406,290.9911193847656,293.38494873046875,293.1499938964844,293.1499938964844,281.54998779296875,35595.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261385798454284,1.0,0.0,0.0,3.641760110855103,3.6417839527130127,8.849443133840396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.90869140625,0.0,1520.99853515625,1895.4371337890625,0.0,3645.697265625,0.9032185077667236,1.0,0.0,3.0,1.0,0.0
12158760,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.8050124645233154,0.3493218719959259,0.3172510266304016,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9141290187835692,0.5160510540008545,0.4907459318637848,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.9990000128746032,0.8285994529724121,0.4745145738124847,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436340332031,0.7984665036201477,0.3410709202289581,0.3262118697166443,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.6905813217163086,0.2180376350879669,0.9980573058128356,285.44384765625,284.95001220703125,298.2906799316406,288.0474548339844,297.7550048828125,297.32537841796875,285.4450988769531,1.0,0.5989500284194946,0.697223424911499,0.697223424911499,1.0,1.0,-3.1301069259643555,1.3925644159317017,1.7375425100326538,0.6861324310302734,0.9076419472694396,0.9076419472694396,0.0,174.37278747558594,178.0,38986.96875,0.0,2675.253662109375,1.0,281.5416564941406,284.0898132324219,291.0142822265625,293.4601745605469,293.1499938964844,293.1499938964844,281.25,35464.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241803884506226,1.0,0.0,0.0,3.6529133319854736,3.652937173843384,8.903730304155033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.60546875,0.0,1532.4033203125,1895.4371337890625,0.0,3627.686279296875,0.9055840969085692,1.0,0.0,3.0,1.0,0.0
