time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158820,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.8026676177978516,0.347901701927185,0.3166097700595855,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.9111633896827698,0.5142062306404114,0.4896948635578155,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.9990000128746032,0.8334583640098572,0.4776099026203155,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.7967631816864014,0.3406237959861755,0.3263026773929596,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.6889714002609253,0.217610478401184,0.9980100393295288,285.2260131835937,284.95001220703125,298.2377624511719,288.0281066894531,297.72857666015625,297.3205261230469,285.2239074707031,1.0,0.600066602230072,0.6966894865036011,0.6966894865036011,1.0,1.0,-3.131855010986328,1.3930506706237793,1.7388043403625488,0.6866435408592224,0.9095746874809264,0.9095746874809264,0.0,175.9113006591797,181.0,39669.94140625,0.0,2686.922607421875,1.0,281.2576904296875,283.8456726074219,291.0890197753906,293.658203125,293.1499938964844,293.1499938964844,280.95001220703125,35582.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941329300403595,1.0,0.0,0.0,3.669408798217773,3.669432878494263,8.98432574558683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.27734375,0.0,1551.72509765625,1895.4371337890625,0.0,3784.524658203125,0.9093227386474608,1.0,0.0,3.0,1.0,0.0
12158880,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.8026676177978516,0.347901701927185,0.3166097700595855,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.9111633896827698,0.5142062306404114,0.4896948635578155,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.9990000128746032,0.8334583640098572,0.4776099026203155,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.7967631816864014,0.3406237959861755,0.3263026773929596,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.6889714002609253,0.217610478401184,0.9980100393295288,285.2260131835937,284.95001220703125,298.2377624511719,288.0281066894531,297.72857666015625,297.3205261230469,285.2239074707031,1.0,0.600066602230072,0.6966894865036011,0.6966894865036011,1.0,1.0,-3.131855010986328,1.3930506706237793,1.7388043403625488,0.6866435408592224,0.9095746874809264,0.9095746874809264,0.0,175.9113006591797,181.0,39669.94140625,0.0,2686.922607421875,1.0,281.2576904296875,283.8456726074219,291.0890197753906,293.658203125,293.1499938964844,293.1499938964844,280.95001220703125,35582.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941329300403595,1.0,0.0,0.0,3.669408798217773,3.669432878494263,8.98432574558683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.27734375,0.0,1551.72509765625,1895.4371337890625,0.0,3784.524658203125,0.9093227386474608,1.0,0.0,3.0,1.0,0.0
12158940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.796586811542511,0.3448549807071686,0.3143007159233093,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9042828679084778,0.5105339288711548,0.4867359101772308,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.8346931338310242,0.484759658575058,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7915574312210083,0.3386982083320617,0.3249227702617645,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6839667558670044,0.2159392535686493,0.9924339652061462,284.9830017089844,284.95001220703125,298.1823425292969,288.0072631835937,297.6849060058594,297.2865600585937,284.9808654785156,1.0,0.6010647416114807,0.6961555480957031,0.6961555480957031,1.0,1.0,-3.125762701034546,1.389843225479126,1.73591947555542,0.6851906776428223,0.908005952835083,0.908005952835083,0.0,179.05477905273438,184.0,40262.0390625,0.0,2691.64501953125,1.0,280.9580383300781,283.5791015625,291.0685119628906,293.69744873046875,293.1499938964844,293.1499938964844,280.6499938964844,35820.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571797251701356,1.0,0.0,0.0,3.676868915557861,3.6768932342529297,9.020894253808364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.6669921875,0.0,1561.9166259765625,1895.4371337890625,0.0,3927.406005859375,0.9111470580101012,1.0,0.0,3.0,1.0,0.0
12159000,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.796586811542511,0.3448549807071686,0.3143007159233093,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9042828679084778,0.5105339288711548,0.4867359101772308,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.8346931338310242,0.484759658575058,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7915574312210083,0.3386982083320617,0.3249227702617645,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6839667558670044,0.2159392535686493,0.9924339652061462,284.9830017089844,284.95001220703125,298.1823425292969,288.0072631835937,297.6849060058594,297.2865600585937,284.9808654785156,1.0,0.6010647416114807,0.6961555480957031,0.6961555480957031,1.0,1.0,-3.125762701034546,1.389843225479126,1.73591947555542,0.6851906776428223,0.908005952835083,0.908005952835083,0.0,179.05477905273438,184.0,40262.0390625,0.0,2691.64501953125,1.0,280.9580383300781,283.5791015625,291.0685119628906,293.69744873046875,293.1499938964844,293.1499938964844,280.6499938964844,35820.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571797251701356,1.0,0.0,0.0,3.676868915557861,3.6768932342529297,9.020894253808364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.6669921875,0.0,1561.9166259765625,1895.4371337890625,0.0,3927.406005859375,0.9111470580101012,1.0,0.0,3.0,1.0,0.0
12159060,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.7891221642494202,0.3411824405193329,0.3112841844558716,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.896297812461853,0.5060805678367615,0.4828692376613617,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.9990000128746032,0.833692193031311,0.493459939956665,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.7849169373512268,0.3360381722450256,0.3227252960205078,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.6773852705955505,0.2135273367166519,0.9831259846687316,284.7672424316406,284.95001220703125,298.1244201660156,287.9848937988281,297.63458251953125,297.2426147460937,284.7650756835937,1.0,0.6016817688941956,0.695533812046051,0.695533812046051,1.0,1.0,-3.1141197681427,1.3839828968048096,1.7301369905471802,0.682275652885437,0.9038054943084716,0.9038054943084716,0.0,182.76788330078125,187.0,40964.921875,0.0,2688.415283203125,1.0,280.65802001953125,283.32647705078125,291.029296875,293.7032165527344,293.1499938964844,293.1499938964844,280.3500061035156,36088.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687161445617676,1.0,0.0,0.0,3.674365758895874,3.6743900775909424,9.008615506900242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.94482421875,0.0,1561.114501953125,1895.4371337890625,0.0,4029.890380859375,0.9107652306556702,1.0,0.0,3.0,1.0,0.0
12159120,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.7891221642494202,0.3411824405193329,0.3112841844558716,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.896297812461853,0.5060805678367615,0.4828692376613617,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.9990000128746032,0.833692193031311,0.493459939956665,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.7849169373512268,0.3360381722450256,0.3227252960205078,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.6773852705955505,0.2135273367166519,0.9831259846687316,284.7672424316406,284.95001220703125,298.1244201660156,287.9848937988281,297.63458251953125,297.2426147460937,284.7650756835937,1.0,0.6016817688941956,0.695533812046051,0.695533812046051,1.0,1.0,-3.1141197681427,1.3839828968048096,1.7301369905471802,0.682275652885437,0.9038054943084716,0.9038054943084716,0.0,182.76788330078125,187.0,40964.921875,0.0,2688.415283203125,1.0,280.65802001953125,283.32647705078125,291.029296875,293.7032165527344,293.1499938964844,293.1499938964844,280.3500061035156,36088.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687161445617676,1.0,0.0,0.0,3.674365758895874,3.6743900775909424,9.008615506900242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.94482421875,0.0,1561.114501953125,1895.4371337890625,0.0,4029.890380859375,0.9107652306556702,1.0,0.0,3.0,1.0,0.0
12159180,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.7813084125518799,0.3371350765228271,0.3079151511192322,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513916015625,0.8879715800285339,0.5011696219444275,0.4785422384738922,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.9990000128746032,0.8311434984207153,0.502519965171814,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518493652344,0.7778809666633606,0.3329570293426513,0.3200918138027191,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.670257031917572,0.2106616348028183,0.9715940952301024,284.55145263671875,284.95001220703125,298.0639953613281,287.9609069824219,297.5812683105469,297.1954040527344,284.54931640625,1.0,0.6018936038017273,0.6949120163917542,0.6949120163917542,1.0,1.0,-3.09873366355896,1.3763597011566162,1.7223738431930542,0.6784069538116455,0.8967258334159851,0.8967258334159851,0.0,186.5800628662109,190.0,41586.453125,0.0,2678.3564453125,1.0,280.35809326171875,283.0769348144531,290.99371337890625,293.7059631347656,293.1499938964844,293.1499938964844,280.6499938964844,36393.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778521656990052,1.0,0.0,0.0,3.660602807998657,3.6606268882751465,8.941254918681807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.12548828125,0.0,1547.9461669921875,1895.4371337890625,0.0,4110.02587890625,0.9078917503356934,1.0,0.0,3.0,1.0,0.0
12159240,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.7813084125518799,0.3371350765228271,0.3079151511192322,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513916015625,0.8879715800285339,0.5011696219444275,0.4785422384738922,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.9990000128746032,0.8311434984207153,0.502519965171814,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518493652344,0.7778809666633606,0.3329570293426513,0.3200918138027191,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.670257031917572,0.2106616348028183,0.9715940952301024,284.55145263671875,284.95001220703125,298.0639953613281,287.9609069824219,297.5812683105469,297.1954040527344,284.54931640625,1.0,0.6018936038017273,0.6949120163917542,0.6949120163917542,1.0,1.0,-3.09873366355896,1.3763597011566162,1.7223738431930542,0.6784069538116455,0.8967258334159851,0.8967258334159851,0.0,186.5800628662109,190.0,41586.453125,0.0,2678.3564453125,1.0,280.35809326171875,283.0769348144531,290.99371337890625,293.7059631347656,293.1499938964844,293.1499938964844,280.6499938964844,36393.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778521656990052,1.0,0.0,0.0,3.660602807998657,3.6606268882751465,8.941254918681807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.12548828125,0.0,1547.9461669921875,1895.4371337890625,0.0,4110.02587890625,0.9078917503356934,1.0,0.0,3.0,1.0,0.0
12159300,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713256835937,0.7777202725410461,0.3355889916419983,0.3063282668590545,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.8841171860694885,0.4991685748100281,0.4764553904533386,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.9990000128746032,0.8303393125534058,0.5067315101623535,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712646484375,0.774618923664093,0.3317119777202606,0.3188016712665558,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.6668754816055298,0.2093823999166488,0.965666890144348,284.6726379394531,284.95001220703125,298.0328369140625,287.9483337402344,297.5585327148437,297.1794128417969,284.67974853515625,1.0,0.6018930077552795,0.6946011185646057,0.6946011185646057,1.0,1.0,-3.0906999111175537,1.372397780418396,1.7183022499084473,0.6763325333595276,0.8960275053977966,0.8960275053977966,0.0,188.34185791015625,190.0,40627.83984375,0.0,2671.923583984375,1.0,280.6015014648437,283.241943359375,290.8971252441406,293.45135498046875,293.1499938964844,293.1499938964844,280.6499938964844,36370.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968335747718811,1.0,0.0,0.0,3.6531901359558105,3.6532142162323,8.905080335352977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.515625,0.0,1539.4923095703125,1895.4371337890625,0.0,4026.533447265625,0.9062786102294922,1.0,0.0,3.0,1.0,0.0
12159360,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.775122344493866,0.3345317542552948,0.3052781224250793,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8812220096588135,0.4976850748062134,0.4749380350112915,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.9990000128746032,0.8302575945854187,0.5099976062774658,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.7722092866897583,0.3308573067188263,0.3179121613502502,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.6642627716064453,0.2083842158317566,0.9609726071357728,284.71258544921875,284.95001220703125,298.0010681152344,287.9353332519531,297.5399169921875,297.17138671875,284.7132873535156,1.0,0.601965606212616,0.6944392919540405,0.6944392919540405,1.0,1.0,-3.0848228931427,1.369526505470276,1.7152963876724243,0.6748505234718323,0.8948878049850464,0.8948878049850464,0.0,189.73521423339844,193.0,40413.203125,0.0,2667.781494140625,1.0,280.6423034667969,283.2879333496094,290.8763427734375,293.443115234375,293.1499938964844,293.1499938964844,280.95001220703125,36332.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615811109542848,1.0,0.0,0.0,3.6474649906158447,3.647489070892334,8.87719068032311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.6435546875,0.0,1532.83935546875,1895.4371337890625,0.0,3966.66748046875,0.9049461483955384,1.0,0.0,3.0,1.0,0.0
12159420,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.771338701248169,0.3331609070301056,0.3039411008358001,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8768614530563354,0.4955735206604004,0.4728054106235504,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.8314728736877441,0.5151717066764832,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.768731415271759,0.3298531770706177,0.3168560862541199,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6603569984436035,0.2069652825593948,0.9542562961578368,284.896240234375,284.95001220703125,297.93560791015625,287.9080810546875,297.5089416503906,297.16796875,284.8971862792969,1.0,0.6024051308631897,0.6941155195236206,0.6941155195236206,1.0,1.0,-3.0775222778320312,1.365890622138977,1.7116316556930542,0.6730164289474487,0.8957111835479736,0.8957111835479736,0.0,192.04864501953125,196.0,39312.65625,0.0,2665.70751953125,1.0,280.94171142578125,283.5196228027344,290.83709716796875,293.31494140625,293.1499938964844,293.1499938964844,281.25,36158.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438763856887816,1.0,0.0,0.0,3.64092469215393,3.64094877243042,8.845384513733734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.9111328125,0.0,1524.2806396484375,1895.4371337890625,0.0,3807.632080078125,0.903373658657074,1.0,0.0,3.0,1.0,0.0
12159480,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.771338701248169,0.3331609070301056,0.3039411008358001,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8768614530563354,0.4955735206604004,0.4728054106235504,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.8314728736877441,0.5151717066764832,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.768731415271759,0.3298531770706177,0.3168560862541199,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6603569984436035,0.2069652825593948,0.9542562961578368,284.896240234375,284.95001220703125,297.93560791015625,287.9080810546875,297.5089416503906,297.16796875,284.8971862792969,1.0,0.6024051308631897,0.6941155195236206,0.6941155195236206,1.0,1.0,-3.0775222778320312,1.365890622138977,1.7116316556930542,0.6730164289474487,0.8957111835479736,0.8957111835479736,0.0,192.04864501953125,196.0,39312.65625,0.0,2665.70751953125,1.0,280.94171142578125,283.5196228027344,290.83709716796875,293.31494140625,293.1499938964844,293.1499938964844,281.25,36158.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438763856887816,1.0,0.0,0.0,3.64092469215393,3.64094877243042,8.845384513733734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.9111328125,0.0,1524.2806396484375,1895.4371337890625,0.0,3807.632080078125,0.903373658657074,1.0,0.0,3.0,1.0,0.0
12159540,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7686188817024231,0.3324554860591888,0.3032537996768951,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8735827803611755,0.4942398071289062,0.4714716374874115,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9990000128746032,0.8339822888374329,0.5194384455680847,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7663056254386902,0.3295104801654815,0.3164757788181305,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.6575720310211182,0.2061344236135482,0.9503273963928224,285.1103515625,284.95001220703125,297.8676452636719,287.879150390625,297.4827575683594,297.17510986328125,285.111572265625,1.0,0.6033099293708801,0.6937917470932007,0.6937917470932007,1.0,1.0,-3.075037002563477,1.364525318145752,1.7105118036270142,0.6723762154579163,0.8996297121047974,0.8996297121047974,0.0,194.120849609375,199.0,38491.375,0.0,2671.743408203125,1.0,281.2416381835937,283.7635192871094,290.8227233886719,293.2413330078125,293.1499938964844,293.1499938964844,281.54998779296875,35905.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929555892944336,1.0,0.0,0.0,3.643665313720703,3.643689155578613,8.858704632075387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.0224609375,0.0,1525.4268798828125,1895.4371337890625,0.0,3677.06982421875,0.903817653656006,1.0,0.0,3.0,1.0,0.0
12159600,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7686188817024231,0.3324554860591888,0.3032537996768951,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8735827803611755,0.4942398071289062,0.4714716374874115,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9990000128746032,0.8339822888374329,0.5194384455680847,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7663056254386902,0.3295104801654815,0.3164757788181305,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.6575720310211182,0.2061344236135482,0.9503273963928224,285.1103515625,284.95001220703125,297.8676452636719,287.879150390625,297.4827575683594,297.17510986328125,285.111572265625,1.0,0.6033099293708801,0.6937917470932007,0.6937917470932007,1.0,1.0,-3.075037002563477,1.364525318145752,1.7105118036270142,0.6723762154579163,0.8996297121047974,0.8996297121047974,0.0,194.120849609375,199.0,38491.375,0.0,2671.743408203125,1.0,281.2416381835937,283.7635192871094,290.8227233886719,293.2413330078125,293.1499938964844,293.1499938964844,281.54998779296875,35905.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929555892944336,1.0,0.0,0.0,3.643665313720703,3.643689155578613,8.858704632075387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.0224609375,0.0,1525.4268798828125,1895.4371337890625,0.0,3677.06982421875,0.903817653656006,1.0,0.0,3.0,1.0,0.0
12159660,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.7664609551429749,0.3321784436702728,0.3030001819133758,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.8708594441413879,0.4934093058109283,0.4706705808639526,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.9990000128746032,0.8372789025306702,0.5233845710754395,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.764435887336731,0.3295969069004059,0.3165494501590729,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.6554331183433533,0.2057052999734878,0.9483887553215028,285.3281555175781,284.95001220703125,297.79718017578125,287.84844970703125,297.45849609375,297.1876525878906,285.32928466796875,1.0,0.6046735644340515,0.693375289440155,0.693375289440155,1.0,1.0,-3.076268196105957,1.364866018295288,1.7114020586013794,0.6726086139678955,0.9065011143684388,0.9065011143684388,0.0,196.1964111328125,202.0,37754.9140625,0.0,2685.040771484375,1.0,281.5417785644531,284.006591796875,290.8089599609375,293.18182373046875,293.1499938964844,293.1499938964844,281.25,35621.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188597798347472,1.0,0.0,0.0,3.657035827636719,3.657059669494629,8.923838663577044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.33349609375,0.0,1538.1741943359375,1895.4371337890625,0.0,3578.63232421875,0.9066149592399596,1.0,0.0,3.0,1.0,0.0
12159720,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.7664609551429749,0.3321784436702728,0.3030001819133758,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.8708594441413879,0.4934093058109283,0.4706705808639526,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.9990000128746032,0.8372789025306702,0.5233845710754395,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.764435887336731,0.3295969069004059,0.3165494501590729,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.6554331183433533,0.2057052999734878,0.9483887553215028,285.3281555175781,284.95001220703125,297.79718017578125,287.84844970703125,297.45849609375,297.1876525878906,285.32928466796875,1.0,0.6046735644340515,0.693375289440155,0.693375289440155,1.0,1.0,-3.076268196105957,1.364866018295288,1.7114020586013794,0.6726086139678955,0.9065011143684388,0.9065011143684388,0.0,196.1964111328125,202.0,37754.9140625,0.0,2685.040771484375,1.0,281.5417785644531,284.006591796875,290.8089599609375,293.18182373046875,293.1499938964844,293.1499938964844,281.25,35621.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188597798347472,1.0,0.0,0.0,3.657035827636719,3.657059669494629,8.923838663577044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.33349609375,0.0,1538.1741943359375,1895.4371337890625,0.0,3578.63232421875,0.9066149592399596,1.0,0.0,3.0,1.0,0.0
12159780,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.7627198100090027,0.330139696598053,0.3018384277820587,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8666324019432068,0.4908271431922912,0.4689563810825348,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9990000128746032,0.8375021815299988,0.5291081666946411,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.7612737417221069,0.3284642994403839,0.3160307109355926,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.6522466540336609,0.2045009732246399,0.9449575543403624,285.1068725585937,284.95001220703125,297.72418212890625,287.81597900390625,297.4178161621094,297.1729431152344,285.1045837402344,1.0,0.6061514616012573,0.6929588317871094,0.6929588317871094,1.0,1.0,-3.0749528408050537,1.3639819622039795,1.7109708786010742,0.6723218560218811,0.9068238735198976,0.9068238735198976,0.0,199.1118927001953,190.0,38354.7265625,0.0,2697.75830078125,1.0,281.2576904296875,283.7613830566406,290.8756408691406,293.36676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35748.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358394145965576,1.0,0.0,0.0,3.667359828948975,3.667384147644043,8.974295155894652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.2568359375,0.0,1550.6796875,1895.4371337890625,0.0,3734.54638671875,0.9089775681495668,1.0,0.0,3.0,1.0,0.0
12159840,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.7627198100090027,0.330139696598053,0.3018384277820587,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8666324019432068,0.4908271431922912,0.4689563810825348,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9990000128746032,0.8375021815299988,0.5291081666946411,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.7612737417221069,0.3284642994403839,0.3160307109355926,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.6522466540336609,0.2045009732246399,0.9449575543403624,285.1068725585937,284.95001220703125,297.72418212890625,287.81597900390625,297.4178161621094,297.1729431152344,285.1045837402344,1.0,0.6061514616012573,0.6929588317871094,0.6929588317871094,1.0,1.0,-3.0749528408050537,1.3639819622039795,1.7109708786010742,0.6723218560218811,0.9068238735198976,0.9068238735198976,0.0,199.1118927001953,190.0,38354.7265625,0.0,2697.75830078125,1.0,281.2576904296875,283.7613830566406,290.8756408691406,293.36676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35748.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358394145965576,1.0,0.0,0.0,3.667359828948975,3.667384147644043,8.974295155894652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.2568359375,0.0,1550.6796875,1895.4371337890625,0.0,3734.54638671875,0.9089775681495668,1.0,0.0,3.0,1.0,0.0
12159900,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7614583969116211,0.3284624814987182,0.3005585372447967,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8654041290283203,0.4888118803501129,0.4673193991184234,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.8364393711090088,0.5295090675354004,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7603941559791565,0.3273282051086426,0.3151627480983734,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.6511806845664978,0.203460156917572,0.9410489797592164,284.924560546875,284.95001220703125,297.686767578125,287.799072265625,297.3920288085937,297.1566162109375,284.9135131835937,1.0,0.6046710014343262,0.6927505731582642,0.6927505731582642,1.0,1.0,-3.0662050247192383,1.3596999645233154,1.7065049409866333,0.6703068017959595,0.904885470867157,0.904885470867157,0.0,198.9831085205078,190.0,38867.6796875,0.0,2679.98046875,1.0,281.0007019042969,283.554443359375,290.8918151855469,293.48748779296875,293.1499938964844,293.1499938964844,280.95001220703125,35883.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94693261384964,1.0,0.0,0.0,3.6692590713500977,3.669283390045166,8.983593033917714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.3857421875,0.0,1553.824462890625,1895.4371337890625,0.0,3835.286865234375,0.909447968006134,1.0,0.0,3.0,1.0,0.0
12159960,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.7605799436569214,0.3264918625354767,0.2988536059856415,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8647184371948242,0.4864465296268463,0.4651885628700256,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9990000128746032,0.8352078795433044,0.5283516049385071,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.75993412733078,0.325898677110672,0.313896119594574,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.6504026651382446,0.2021748125553131,0.93562251329422,284.8495788574219,284.95001220703125,297.6487121582031,287.7816772460937,297.3652038574219,297.1388244628906,284.8464660644531,1.0,0.6021526455879211,0.6925202012062073,0.6925202012062073,1.0,1.0,-3.0521647930145264,1.352931261062622,1.6992334127426147,0.6668645143508911,0.9034128785133362,0.9034128785133362,0.0,197.828125,178.0,38718.86328125,0.0,2646.705322265625,1.0,280.9579772949219,283.4857482910156,290.8423767089844,293.384765625,293.1499938964844,293.1499938964844,280.6499938964844,36006.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517225623130798,1.0,0.0,0.0,3.668056964874268,3.668081045150757,8.977706897894677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.4208984375,0.0,1553.40087890625,1895.4371337890625,0.0,3878.466796875,0.9092975854873656,1.0,0.0,3.0,1.0,0.0
12160020,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61541748046875,0.7603361010551453,0.3222595155239105,0.295043021440506,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.8651308417320251,0.4812885522842407,0.4603638052940368,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61431884765625,0.9990000128746032,0.833210289478302,0.5221229791641235,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61541748046875,0.7604464292526245,0.3226391077041626,0.3108314275741577,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166381835937,0.6498985886573792,0.1992408186197281,0.9224345684051514,284.6148681640625,284.95001220703125,297.5707092285156,287.7455139160156,297.3133239746094,297.1080017089844,284.6117248535156,1.0,0.5946584939956665,0.6920594573020935,0.6920594573020935,1.0,1.0,-3.014769554138184,1.335011005401611,1.6797584295272827,0.6575850248336792,0.8970578908920288,0.8970578908920288,0.0,193.1443328857422,181.0,39126.703125,0.0,2551.10205078125,1.0,280.6581420898437,283.2197265625,290.7845764160156,293.3554077148437,293.1499938964844,293.1499938964844,280.95001220703125,36308.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962248146533966,1.0,0.0,0.0,3.6574838161468506,3.65750789642334,8.926025429900619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.31396484375,0.0,1543.8251953125,1895.4371337890625,0.0,3972.600341796875,0.9071349501609802,1.0,0.0,3.0,1.0,0.0
12160080,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61541748046875,0.7603361010551453,0.3222595155239105,0.295043021440506,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.8651308417320251,0.4812885522842407,0.4603638052940368,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61431884765625,0.9990000128746032,0.833210289478302,0.5221229791641235,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61541748046875,0.7604464292526245,0.3226391077041626,0.3108314275741577,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166381835937,0.6498985886573792,0.1992408186197281,0.9224345684051514,284.6148681640625,284.95001220703125,297.5707092285156,287.7455139160156,297.3133239746094,297.1080017089844,284.6117248535156,1.0,0.5946584939956665,0.6920594573020935,0.6920594573020935,1.0,1.0,-3.014769554138184,1.335011005401611,1.6797584295272827,0.6575850248336792,0.8970578908920288,0.8970578908920288,0.0,193.1443328857422,181.0,39126.703125,0.0,2551.10205078125,1.0,280.6581420898437,283.2197265625,290.7845764160156,293.3554077148437,293.1499938964844,293.1499938964844,280.95001220703125,36308.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962248146533966,1.0,0.0,0.0,3.6574838161468506,3.65750789642334,8.926025429900619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.31396484375,0.0,1543.8251953125,1895.4371337890625,0.0,3972.600341796875,0.9071349501609802,1.0,0.0,3.0,1.0,0.0
12160140,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7590047121047974,0.3194857239723205,0.292061448097229,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.8639640212059021,0.4775083661079407,0.4562919437885284,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.9990000128746032,0.8339824676513672,0.5196098685264587,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7595544457435608,0.3202888667583465,0.3082336187362671,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.64814293384552,0.1968752741813659,0.910511553287506,284.7624206542969,284.95001220703125,297.4902038574219,287.7074584960937,297.2740478515625,297.1015319824219,284.7626647949219,1.0,0.5899993777275085,0.6915987133979797,0.6915987133979797,1.0,1.0,-2.985792398452759,1.3211251497268677,1.6646671295166016,0.650037944316864,0.8957805037498474,0.8957805037498474,0.0,190.7112274169922,184.0,37830.58984375,0.0,2484.549560546875,1.0,280.94219970703125,283.4193115234375,290.6415100097656,293.0569763183594,293.1499938964844,293.1499938964844,281.25,36255.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443708062171936,1.0,0.0,0.0,3.647240161895752,3.647264242172241,8.87609644451004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.21044921875,0.0,1532.0115966796875,1895.4371337890625,0.0,3812.111083984375,0.9048409461975098,1.0,0.0,3.0,1.0,0.0
12160200,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7590047121047974,0.3194857239723205,0.292061448097229,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.8639640212059021,0.4775083661079407,0.4562919437885284,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.9990000128746032,0.8339824676513672,0.5196098685264587,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7595544457435608,0.3202888667583465,0.3082336187362671,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.64814293384552,0.1968752741813659,0.910511553287506,284.7624206542969,284.95001220703125,297.4902038574219,287.7074584960937,297.2740478515625,297.1015319824219,284.7626647949219,1.0,0.5899993777275085,0.6915987133979797,0.6915987133979797,1.0,1.0,-2.985792398452759,1.3211251497268677,1.6646671295166016,0.650037944316864,0.8957805037498474,0.8957805037498474,0.0,190.7112274169922,184.0,37830.58984375,0.0,2484.549560546875,1.0,280.94219970703125,283.4193115234375,290.6415100097656,293.0569763183594,293.1499938964844,293.1499938964844,281.25,36255.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443708062171936,1.0,0.0,0.0,3.647240161895752,3.647264242172241,8.87609644451004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.21044921875,0.0,1532.0115966796875,1895.4371337890625,0.0,3812.111083984375,0.9048409461975098,1.0,0.0,3.0,1.0,0.0
12160260,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7582049369812012,0.3180890679359436,0.2905426621437073,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8629913926124573,0.4752334356307983,0.4538379907608032,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9990000128746032,0.8365530371665955,0.5185728669166565,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7589272856712341,0.3190888464450836,0.3068455755710602,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.6467726826667786,0.1953920572996139,0.9028608798980712,284.9686584472656,284.95001220703125,297.4071655273437,287.6674499511719,297.2433166503906,297.1122131347656,284.9694519042969,1.0,0.5873404741287231,0.6917856931686401,0.6917856931686401,1.0,1.0,-2.968894720077514,1.3132389783859253,1.6556557416915894,0.6459026336669922,0.8977510929107666,0.8977510929107666,0.0,189.52101135253903,187.0,36883.078125,0.0,2447.405517578125,1.0,281.2417297363281,283.6575012207031,290.5888366699219,292.91729736328125,293.1499938964844,293.1499938964844,281.54998779296875,36058.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247789978981018,1.0,0.0,0.0,3.644308567047119,3.644332647323608,8.861833293849486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.8271484375,0.0,1527.2845458984375,1895.4371337890625,0.0,3633.195068359375,0.9040619134902954,1.0,0.0,3.0,1.0,0.0
12160320,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7582049369812012,0.3180890679359436,0.2905426621437073,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8629913926124573,0.4752334356307983,0.4538379907608032,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9990000128746032,0.8365530371665955,0.5185728669166565,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7589272856712341,0.3190888464450836,0.3068455755710602,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.6467726826667786,0.1953920572996139,0.9028608798980712,284.9686584472656,284.95001220703125,297.4071655273437,287.6674499511719,297.2433166503906,297.1122131347656,284.9694519042969,1.0,0.5873404741287231,0.6917856931686401,0.6917856931686401,1.0,1.0,-2.968894720077514,1.3132389783859253,1.6556557416915894,0.6459026336669922,0.8977510929107666,0.8977510929107666,0.0,189.52101135253903,187.0,36883.078125,0.0,2447.405517578125,1.0,281.2417297363281,283.6575012207031,290.5888366699219,292.91729736328125,293.1499938964844,293.1499938964844,281.54998779296875,36058.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247789978981018,1.0,0.0,0.0,3.644308567047119,3.644332647323608,8.861833293849486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.8271484375,0.0,1527.2845458984375,1895.4371337890625,0.0,3633.195068359375,0.9040619134902954,1.0,0.0,3.0,1.0,0.0
12160380,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.7574043273925781,0.3173408806324005,0.2897647619247436,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816711425781,0.8618636131286621,0.4737440049648285,0.4522968828678131,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.9990000128746032,0.8398689031600952,0.5188572406768799,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.7582776546478271,0.3185472786426544,0.3062129020690918,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.6455775499343872,0.1944820880889892,0.8982619643211365,285.1816101074219,284.95001220703125,297.3216552734375,287.62548828125,297.215087890625,297.1293334960937,285.1826171875,1.0,0.5862375497817993,0.6919727325439453,0.6919727325439453,1.0,1.0,-2.960153579711914,1.3092076778411863,1.6509459018707275,0.6438230276107788,0.9026265144348145,0.9026265144348145,0.0,189.324935913086,190.0,36041.01953125,0.0,2430.451904296875,1.0,281.5417175292969,283.8985595703125,290.5653381347656,292.8357238769531,293.1499938964844,293.1499938964844,281.25,35803.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096823334693908,1.0,0.0,0.0,3.650916337966919,3.650940418243408,8.893998710846063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.1806640625,0.0,1532.714111328125,1895.4371337890625,0.0,3493.6552734375,0.9053680300712584,1.0,0.0,3.0,1.0,0.0
12160440,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.7574043273925781,0.3173408806324005,0.2897647619247436,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816711425781,0.8618636131286621,0.4737440049648285,0.4522968828678131,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.9990000128746032,0.8398689031600952,0.5188572406768799,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.7582776546478271,0.3185472786426544,0.3062129020690918,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.6455775499343872,0.1944820880889892,0.8982619643211365,285.1816101074219,284.95001220703125,297.3216552734375,287.62548828125,297.215087890625,297.1293334960937,285.1826171875,1.0,0.5862375497817993,0.6919727325439453,0.6919727325439453,1.0,1.0,-2.960153579711914,1.3092076778411863,1.6509459018707275,0.6438230276107788,0.9026265144348145,0.9026265144348145,0.0,189.324935913086,190.0,36041.01953125,0.0,2430.451904296875,1.0,281.5417175292969,283.8985595703125,290.5653381347656,292.8357238769531,293.1499938964844,293.1499938964844,281.25,35803.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096823334693908,1.0,0.0,0.0,3.650916337966919,3.650940418243408,8.893998710846063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.1806640625,0.0,1532.714111328125,1895.4371337890625,0.0,3493.6552734375,0.9053680300712584,1.0,0.0,3.0,1.0,0.0
12160500,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7565463185310364,0.3164464235305786,0.2893022000789642,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8608213067054749,0.4725139737129211,0.4514888823032379,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.8404873609542847,0.5198309421539307,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7575662732124329,0.3179664015769958,0.3059088587760925,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6447106003761292,0.1938666105270385,0.8962435722351074,285.02252197265625,284.95001220703125,297.2779541015625,287.6037292480469,297.1957702636719,297.1294250488281,285.0119934082031,1.0,0.5860930681228638,0.6920661926269531,0.6920661926269531,1.0,1.0,-2.957007884979248,1.307759404182434,1.6492483615875244,0.6431412100791931,0.9015920758247375,0.9015920758247375,0.0,189.7014923095703,190.0,36590.515625,0.0,2426.621826171875,1.0,281.2985534667969,283.7127380371094,290.6423034667969,293.0505676269531,293.1499938964844,293.1499938964844,281.25,35870.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187073707580566,1.0,0.0,0.0,3.653635025024414,3.653658866882324,8.907248911782517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.5126953125,0.0,1536.2464599609375,1895.4371337890625,0.0,3577.224609375,0.9059568643569946,1.0,0.0,3.0,1.0,0.0
12160560,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7545775175094604,0.314975380897522,0.2882327735424042,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8586930632591248,0.4706809818744659,0.4500424265861511,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9990000128746032,0.8399228453636169,0.5220756530761719,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7558976411819458,0.3169366419315338,0.3051601946353912,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6430305242538452,0.1929366141557693,0.8929005861282349,284.9561462402344,284.95001220703125,297.2336120605469,287.5814819335937,297.1707763671875,297.11981201171875,284.9536437988281,1.0,0.5860111713409424,0.6920139193534851,0.6920139193534851,1.0,1.0,-2.951767444610596,1.305251121520996,1.6465164422988892,0.6418802738189697,0.9009172320365906,0.9009172320365906,0.0,190.64813232421875,193.0,36532.49609375,0.0,2421.864013671875,1.0,281.2576904296875,283.65155029296875,290.6320495605469,293.0126037597656,293.1499938964844,293.1499938964844,280.95001220703125,35953.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248959422111512,1.0,0.0,0.0,3.653709650039673,3.653733730316162,8.907613846531603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.150390625,0.0,1536.9490966796875,1895.4371337890625,0.0,3634.2705078125,0.906061053276062,1.0,0.0,3.0,1.0,0.0
12160620,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.7489506602287292,0.3111064434051513,0.2851674854755401,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.8527050018310547,0.4659537374973297,0.4460642337799072,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.9990000128746032,0.8362293243408203,0.5286763906478882,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.7509578466415405,0.3140226900577545,0.3028152585029602,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.6382013559341431,0.1903950572013855,0.8831782937049866,284.7042236328125,284.95001220703125,297.14306640625,287.5354309082031,297.1116027832031,297.0855407714844,284.70147705078125,1.0,0.5858277082443237,0.6919092535972595,0.6919092535972595,1.0,1.0,-2.9367363452911377,1.2980823516845703,1.638654112815857,0.6381824612617493,0.8955949544906616,0.8955949544906616,0.0,193.4713592529297,181.0,36923.0078125,0.0,2408.821533203125,1.0,280.95819091796875,283.3827209472656,290.5947570800781,293.0260925292969,293.1499938964844,293.1499938964844,281.25,36227.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406131505966188,1.0,0.0,0.0,3.646197080612183,3.646221160888672,8.871020895639958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.84619140625,0.0,1530.6387939453125,1895.4371337890625,0.0,3778.018798828125,0.904559314250946,1.0,0.0,3.0,1.0,0.0
