time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160680,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.7489506602287292,0.3111064434051513,0.2851674854755401,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.8527050018310547,0.4659537374973297,0.4460642337799072,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.9990000128746032,0.8362293243408203,0.5286763906478882,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.7509578466415405,0.3140226900577545,0.3028152585029602,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.6382013559341431,0.1903950572013855,0.8831782937049866,284.7042236328125,284.95001220703125,297.14306640625,287.5354309082031,297.1116027832031,297.0855407714844,284.70147705078125,1.0,0.5858277082443237,0.6919092535972595,0.6919092535972595,1.0,1.0,-2.9367363452911377,1.2980823516845703,1.638654112815857,0.6381824612617493,0.8955949544906616,0.8955949544906616,0.0,193.4713592529297,181.0,36923.0078125,0.0,2408.821533203125,1.0,280.95819091796875,283.3827209472656,290.5947570800781,293.0260925292969,293.1499938964844,293.1499938964844,281.25,36227.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406131505966188,1.0,0.0,0.0,3.646197080612183,3.646221160888672,8.871020895639958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.84619140625,0.0,1530.6387939453125,1895.4371337890625,0.0,3778.018798828125,0.904559314250946,1.0,0.0,3.0,1.0,0.0
12160740,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7476763725280762,0.3084262609481811,0.2822873592376709,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8515897989273071,0.462290495634079,0.4421331584453583,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.8345873355865479,0.5261399745941162,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7501286268234253,0.3117545247077942,0.3003262877464294,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6365832090377808,0.188131183385849,0.8719365000724792,284.8819580078125,284.95001220703125,297.04998779296875,287.4873046875,297.0621337890625,297.0702819824219,284.8821716308594,1.0,0.5806477069854736,0.6918046474456787,0.6918046474456787,1.0,1.0,-2.909008026123047,1.2849076986312866,1.6241004467010498,0.6313600540161133,0.8961746096611023,0.8961746096611023,0.0,191.102279663086,169.0,35864.828125,0.0,2347.38623046875,1.0,281.2421569824219,283.5946350097656,290.43804931640625,292.7336730957031,293.1499938964844,293.1499938964844,281.54998779296875,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260674715042114,1.0,0.0,0.0,3.641029357910156,3.6410534381866455,8.84589269389835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.970703125,0.0,1524.0784912109375,1895.4371337890625,0.0,3645.0439453125,0.9033601880073548,1.0,0.0,3.0,1.0,0.0
12160800,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7476763725280762,0.3084262609481811,0.2822873592376709,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8515897989273071,0.462290495634079,0.4421331584453583,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.8345873355865479,0.5261399745941162,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7501286268234253,0.3117545247077942,0.3003262877464294,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6365832090377808,0.188131183385849,0.8719365000724792,284.8819580078125,284.95001220703125,297.04998779296875,287.4873046875,297.0621337890625,297.0702819824219,284.8821716308594,1.0,0.5806477069854736,0.6918046474456787,0.6918046474456787,1.0,1.0,-2.909008026123047,1.2849076986312866,1.6241004467010498,0.6313600540161133,0.8961746096611023,0.8961746096611023,0.0,191.102279663086,169.0,35864.828125,0.0,2347.38623046875,1.0,281.2421569824219,283.5946350097656,290.43804931640625,292.7336730957031,293.1499938964844,293.1499938964844,281.54998779296875,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260674715042114,1.0,0.0,0.0,3.641029357910156,3.6410534381866455,8.84589269389835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.970703125,0.0,1524.0784912109375,1895.4371337890625,0.0,3645.0439453125,0.9033601880073548,1.0,0.0,3.0,1.0,0.0
12160860,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7511378526687622,0.3070381283760071,0.2806195914745331,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8555845022201538,0.4599925279617309,0.439505010843277,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9990000128746032,0.8373093605041504,0.515530526638031,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7537789940834045,0.3105100989341736,0.2987399399280548,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6387228965759277,0.1866341233253479,0.8634302616119385,285.0794677734375,284.95001220703125,296.9544677734375,287.4375305175781,297.0278015136719,297.0840759277344,285.0797119140625,1.0,0.5729374885559082,0.6919021606445312,0.6919021606445312,1.0,1.0,-2.878962516784668,1.2707562446594238,1.608206272125244,0.6239254474639893,0.8995838165283203,0.8995838165283203,0.0,184.54278564453125,172.0,34818.3828125,0.0,2262.34716796875,1.0,281.5417175292969,283.8237609863281,290.3659973144531,292.574951171875,293.1499938964844,293.1499938964844,281.8500061035156,35906.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079173803329468,1.0,0.0,0.0,3.643868207931519,3.6438920497894287,8.859691433826811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.18701171875,0.0,1525.6566162109375,1895.4371337890625,0.0,3477.266357421875,0.9038570523262024,1.0,0.0,3.0,1.0,0.0
12160920,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7511378526687622,0.3070381283760071,0.2806195914745331,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8555845022201538,0.4599925279617309,0.439505010843277,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9990000128746032,0.8373093605041504,0.515530526638031,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7537789940834045,0.3105100989341736,0.2987399399280548,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6387228965759277,0.1866341233253479,0.8634302616119385,285.0794677734375,284.95001220703125,296.9544677734375,287.4375305175781,297.0278015136719,297.0840759277344,285.0797119140625,1.0,0.5729374885559082,0.6919021606445312,0.6919021606445312,1.0,1.0,-2.878962516784668,1.2707562446594238,1.608206272125244,0.6239254474639893,0.8995838165283203,0.8995838165283203,0.0,184.54278564453125,172.0,34818.3828125,0.0,2262.34716796875,1.0,281.5417175292969,283.8237609863281,290.3659973144531,292.574951171875,293.1499938964844,293.1499938964844,281.8500061035156,35906.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079173803329468,1.0,0.0,0.0,3.643868207931519,3.6438920497894287,8.859691433826811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.18701171875,0.0,1525.6566162109375,1895.4371337890625,0.0,3477.266357421875,0.9038570523262024,1.0,0.0,3.0,1.0,0.0
12160980,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.7532445788383484,0.3062586784362793,0.2796959280967712,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.8578280806541443,0.4584121704101562,0.4377582371234894,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.9990000128746032,0.8421114683151245,0.5093869566917419,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.7560078501701355,0.309846431016922,0.2978768050670624,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.6398944854736328,0.1856850832700729,0.8580530881881714,285.28375244140625,284.95001220703125,296.8565673828125,287.38671875,297.00006103515625,297.11151123046875,285.2844543457031,1.0,0.5687918663024902,0.6919996738433838,0.6919996738433838,1.0,1.0,-2.86085057258606,1.262284278869629,1.5985661745071411,0.6192559003829956,0.9057506918907166,0.9057506918907166,0.0,180.76158142089844,175.0,33918.08984375,0.0,2212.700439453125,1.0,281.8417663574219,284.0569763183594,290.3238220214844,292.4684143066406,293.1499938964844,293.1499938964844,281.54998779296875,35655.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921021223068237,1.0,0.0,0.0,3.655985593795776,3.6560096740722656,8.918713660932553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.7998046875,0.0,1537.2557373046875,1895.4371337890625,0.0,3329.860595703125,0.906399428844452,1.0,0.0,3.0,1.0,0.0
12161040,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.7532445788383484,0.3062586784362793,0.2796959280967712,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.8578280806541443,0.4584121704101562,0.4377582371234894,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.9990000128746032,0.8421114683151245,0.5093869566917419,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.7560078501701355,0.309846431016922,0.2978768050670624,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.6398944854736328,0.1856850832700729,0.8580530881881714,285.28375244140625,284.95001220703125,296.8565673828125,287.38671875,297.00006103515625,297.11151123046875,285.2844543457031,1.0,0.5687918663024902,0.6919996738433838,0.6919996738433838,1.0,1.0,-2.86085057258606,1.262284278869629,1.5985661745071411,0.6192559003829956,0.9057506918907166,0.9057506918907166,0.0,180.76158142089844,175.0,33918.08984375,0.0,2212.700439453125,1.0,281.8417663574219,284.0569763183594,290.3238220214844,292.4684143066406,293.1499938964844,293.1499938964844,281.54998779296875,35655.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921021223068237,1.0,0.0,0.0,3.655985593795776,3.6560096740722656,8.918713660932553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.7998046875,0.0,1537.2557373046875,1895.4371337890625,0.0,3329.860595703125,0.906399428844452,1.0,0.0,3.0,1.0,0.0
12161100,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.753390908241272,0.3053631484508514,0.2791826426982879,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.857941210269928,0.4571499824523926,0.4368679225444793,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.9990000128746032,0.8433920741081238,0.5081466436386108,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.7562694549560547,0.309202641248703,0.2974673211574554,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.6398444175720215,0.1850600093603134,0.8557543754577637,285.1207580566406,284.95001220703125,296.8067932128906,287.36090087890625,296.980712890625,297.11627197265625,285.109375,1.0,0.5675349831581116,0.6920484304428101,0.6920484304428101,1.0,1.0,-2.854418992996216,1.2592695951461792,1.595149278640747,0.6176688075065613,0.9053351283073424,0.9053351283073424,0.0,179.90103149414062,175.0,34427.73046875,0.0,2197.54638671875,1.0,281.598388671875,283.8667297363281,290.3979187011719,292.6755065917969,293.1499938964844,293.1499938964844,281.54998779296875,35723.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010118246078492,1.0,0.0,0.0,3.661434650421143,3.661458730697632,8.945319791564543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.1279296875,0.0,1543.8509521484375,1895.4371337890625,0.0,3413.01416015625,0.907600462436676,1.0,0.0,3.0,1.0,0.0
12161160,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7522180080413818,0.3038977980613708,0.2780823409557342,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8567237854003906,0.4552929103374481,0.4353601634502411,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.8434077501296997,0.5085929036140442,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7553560733795166,0.308112233877182,0.2966250479221344,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6388211846351624,0.1841302514076233,0.8522223234176636,285.05010986328125,284.95001220703125,296.7564697265625,287.3348693847656,296.9552917480469,297.1105041503906,285.0472412109375,1.0,0.5665615200996399,0.6921817064285278,0.6921817064285278,1.0,1.0,-2.846565723419189,1.255618691444397,1.5909470319747925,0.6157793402671814,0.9052432179450988,0.9052432179450988,0.0,179.8295440673828,178.0,34344.1171875,0.0,2183.875732421875,1.0,281.5576171875,283.8022155761719,290.3844909667969,292.6324462890625,293.1499938964844,293.1499938964844,281.25,35808.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071474671363832,1.0,0.0,0.0,3.664199590682984,3.6642236709594727,8.958834882832889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.27783203125,0.0,1547.5833740234375,1895.4371337890625,0.0,3470.112548828125,0.9083076119422911,1.0,0.0,3.0,1.0,0.0
12161220,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.7476401925086975,0.3000527918338775,0.2749824523925781,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.8519301414489746,0.4505307972431183,0.4312897622585296,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.9990000128746032,0.8406689167022705,0.5126026272773743,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.7513729929924011,0.3050817251205444,0.2941139936447143,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.6348706483840942,0.1816039681434631,0.8422871232032776,284.7909545898437,284.95001220703125,296.6543273925781,287.2821044921875,296.8941955566406,297.0816955566406,284.787841796875,1.0,0.5651023387908936,0.6924482583999634,0.6924482583999634,1.0,1.0,-2.8278121948242188,1.2468838691711426,1.5809283256530762,0.6112200021743774,0.9010308384895324,0.9010308384895324,0.0,181.13629150390625,181.0,34687.6015625,0.0,2158.607666015625,1.0,281.2580871582031,283.5265197753906,290.3420104980469,292.637451171875,293.1499938964844,293.1499938964844,280.95001220703125,36082.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923108696937561,1.0,0.0,0.0,3.662086725234986,3.6621110439300537,8.94850643362588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.6064453125,0.0,1547.277099609375,1895.4371337890625,0.0,3617.8193359375,0.9080122709274292,1.0,0.0,3.0,1.0,0.0
12161280,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.7476401925086975,0.3000527918338775,0.2749824523925781,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.8519301414489746,0.4505307972431183,0.4312897622585296,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.9990000128746032,0.8406689167022705,0.5126026272773743,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.7513729929924011,0.3050817251205444,0.2941139936447143,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.6348706483840942,0.1816039681434631,0.8422871232032776,284.7909545898437,284.95001220703125,296.6543273925781,287.2821044921875,296.8941955566406,297.0816955566406,284.787841796875,1.0,0.5651023387908936,0.6924482583999634,0.6924482583999634,1.0,1.0,-2.8278121948242188,1.2468838691711426,1.5809283256530762,0.6112200021743774,0.9010308384895324,0.9010308384895324,0.0,181.13629150390625,181.0,34687.6015625,0.0,2158.607666015625,1.0,281.2580871582031,283.5265197753906,290.3420104980469,292.637451171875,293.1499938964844,293.1499938964844,280.95001220703125,36082.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923108696937561,1.0,0.0,0.0,3.662086725234986,3.6621110439300537,8.94850643362588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.6064453125,0.0,1547.277099609375,1895.4371337890625,0.0,3617.8193359375,0.9080122709274292,1.0,0.0,3.0,1.0,0.0
12161340,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53173828125,0.7414314150810242,0.2955054938793182,0.2711724936962127,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310363769531,0.8453688621520996,0.4449073076248169,0.4263151586055755,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.530517578125,0.9990000128746032,0.8351415395736694,0.5190384984016418,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316772460937,0.7457315921783447,0.3013241589069366,0.2908532321453094,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.6293266415596008,0.1784325689077377,0.8293396234512329,284.5311584472656,284.95001220703125,296.5502624511719,287.2284240722656,296.82574462890625,297.0411376953125,284.528076171875,1.0,0.5638893842697144,0.6927147507667542,0.6927147507667542,1.0,1.0,-2.8055124282836914,1.236473560333252,1.56903874874115,0.6057455539703369,0.8933457136154175,0.8933457136154175,0.0,183.56239318847656,184.0,34956.03125,0.0,2133.07080078125,1.0,280.9581604003906,283.2530822753906,290.2682189941406,292.5859069824219,293.1499938964844,293.1499938964844,281.25,36423.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934099555015564,1.0,0.0,0.0,3.6473817825317374,3.647405862808228,8.876785955180821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.41748046875,0.0,1533.42236328125,1895.4371337890625,0.0,3718.65966796875,0.9049529433250428,1.0,0.0,3.0,1.0,0.0
12161400,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53173828125,0.7414314150810242,0.2955054938793182,0.2711724936962127,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310363769531,0.8453688621520996,0.4449073076248169,0.4263151586055755,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.530517578125,0.9990000128746032,0.8351415395736694,0.5190384984016418,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316772460937,0.7457315921783447,0.3013241589069366,0.2908532321453094,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.6293266415596008,0.1784325689077377,0.8293396234512329,284.5311584472656,284.95001220703125,296.5502624511719,287.2284240722656,296.82574462890625,297.0411376953125,284.528076171875,1.0,0.5638893842697144,0.6927147507667542,0.6927147507667542,1.0,1.0,-2.8055124282836914,1.236473560333252,1.56903874874115,0.6057455539703369,0.8933457136154175,0.8933457136154175,0.0,183.56239318847656,184.0,34956.03125,0.0,2133.07080078125,1.0,280.9581604003906,283.2530822753906,290.2682189941406,292.5859069824219,293.1499938964844,293.1499938964844,281.25,36423.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934099555015564,1.0,0.0,0.0,3.6473817825317374,3.647405862808228,8.876785955180821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.41748046875,0.0,1533.42236328125,1895.4371337890625,0.0,3718.65966796875,0.9049529433250428,1.0,0.0,3.0,1.0,0.0
12161460,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.7360878586769104,0.2923904359340668,0.2680310010910034,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.8395300507545471,0.4406526386737823,0.4219475090503692,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.9990000128746032,0.8310031294822693,0.5250892639160156,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.7406820058822632,0.2984902560710907,0.2879540622234344,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.6240759491920471,0.1757513880729675,0.8168671727180481,284.7159729003906,284.95001220703125,296.4444274902344,287.1739807128906,296.7670593261719,297.0191650390625,284.7167663574219,1.0,0.5629193782806396,0.693015992641449,0.693015992641449,1.0,1.0,-2.7852776050567627,1.2270772457122805,1.5582003593444824,0.6006752848625183,0.8917357325553894,0.8917357325553894,0.0,185.9058837890625,172.0,33963.01953125,0.0,2110.8359375,1.0,281.2421264648437,283.4734802246094,290.1036376953125,292.2798767089844,293.1499938964844,293.1499938964844,281.54998779296875,36341.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149869680404664,1.0,0.0,0.0,3.63371515274048,3.633739233016968,8.810388862912077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.525390625,0.0,1517.6734619140625,1895.4371337890625,0.0,3542.8251953125,0.901881754398346,1.0,0.0,3.0,1.0,0.0
12161520,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.7360878586769104,0.2923904359340668,0.2680310010910034,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.8395300507545471,0.4406526386737823,0.4219475090503692,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.9990000128746032,0.8310031294822693,0.5250892639160156,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.7406820058822632,0.2984902560710907,0.2879540622234344,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.6240759491920471,0.1757513880729675,0.8168671727180481,284.7159729003906,284.95001220703125,296.4444274902344,287.1739807128906,296.7670593261719,297.0191650390625,284.7167663574219,1.0,0.5629193782806396,0.693015992641449,0.693015992641449,1.0,1.0,-2.7852776050567627,1.2270772457122805,1.5582003593444824,0.6006752848625183,0.8917357325553894,0.8917357325553894,0.0,185.9058837890625,172.0,33963.01953125,0.0,2110.8359375,1.0,281.2421264648437,283.4734802246094,290.1036376953125,292.2798767089844,293.1499938964844,293.1499938964844,281.54998779296875,36341.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149869680404664,1.0,0.0,0.0,3.63371515274048,3.633739233016968,8.810388862912077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.525390625,0.0,1517.6734619140625,1895.4371337890625,0.0,3542.8251953125,0.901881754398346,1.0,0.0,3.0,1.0,0.0
12161580,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7364361882209778,0.2906120717525482,0.2661234736442566,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.839934766292572,0.4378393590450287,0.4189458787441253,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9990000128746032,0.8300174474716187,0.5205565094947815,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7411184310913086,0.2967379689216614,0.2860067486763,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.6234442591667175,0.1738722324371338,0.8072172999382019,284.9212951660156,284.95001220703125,296.3369445800781,287.1187744140625,296.7197265625,297.0186767578125,284.9217834472656,1.0,0.5574981570243835,0.6933172345161438,0.6933172345161438,1.0,1.0,-2.7600040435791016,1.2152581214904783,1.544745922088623,0.5945188999176025,0.8930898308753967,0.8930898308753967,0.0,182.6628875732422,175.0,32955.6328125,0.0,2054.33642578125,1.0,281.5416259765625,283.7105712890625,290.0341796875,292.12579345703125,293.1499938964844,293.1499938964844,281.8500061035156,36136.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941377997398376,1.0,0.0,0.0,3.6279454231262207,3.627969264984131,8.782431564213766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.75390625,0.0,1509.7830810546875,1895.4371337890625,0.0,3348.881591796875,0.9004582762718201,1.0,0.0,3.0,1.0,0.0
12161640,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7364361882209778,0.2906120717525482,0.2661234736442566,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.839934766292572,0.4378393590450287,0.4189458787441253,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9990000128746032,0.8300174474716187,0.5205565094947815,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7411184310913086,0.2967379689216614,0.2860067486763,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.6234442591667175,0.1738722324371338,0.8072172999382019,284.9212951660156,284.95001220703125,296.3369445800781,287.1187744140625,296.7197265625,297.0186767578125,284.9217834472656,1.0,0.5574981570243835,0.6933172345161438,0.6933172345161438,1.0,1.0,-2.7600040435791016,1.2152581214904783,1.544745922088623,0.5945188999176025,0.8930898308753967,0.8930898308753967,0.0,182.6628875732422,175.0,32955.6328125,0.0,2054.33642578125,1.0,281.5416259765625,283.7105712890625,290.0341796875,292.12579345703125,293.1499938964844,293.1499938964844,281.8500061035156,36136.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941377997398376,1.0,0.0,0.0,3.6279454231262207,3.627969264984131,8.782431564213766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.75390625,0.0,1509.7830810546875,1895.4371337890625,0.0,3348.881591796875,0.9004582762718201,1.0,0.0,3.0,1.0,0.0
12161700,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7365051507949829,0.2899670600891113,0.2654183804988861,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8399578332901001,0.4367170333862304,0.417745977640152,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.8306218385696411,0.5190203189849854,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7412080764770508,0.2960826456546783,0.2852729558944702,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6231038570404053,0.1731428354978561,0.803443968296051,285.0785217285156,284.95001220703125,296.2826538085937,287.0909118652344,296.69903564453125,297.0242614746094,285.0888977050781,1.0,0.5558873414993286,0.6934678554534912,0.6934678554534912,1.0,1.0,-2.75044059753418,1.2108362913131714,1.5396041870117188,0.5920332074165344,0.8954557180404663,0.8954557180404663,0.0,181.5245819091797,175.0,32209.849609375,0.0,2033.616455078125,1.0,281.7981262207031,283.899658203125,289.9844665527344,291.9733581542969,293.1499938964844,293.1499938964844,281.8500061035156,35996.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824073672294617,1.0,0.0,0.0,3.6283137798309326,3.6283376216888414,8.784215310697618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.736328125,0.0,1509.151611328125,1895.4371337890625,0.0,3239.136962890625,0.9004886150360107,1.0,0.0,3.0,1.0,0.0
12161760,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.736436128616333,0.2894746661186218,0.264942318201065,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8397592306137085,0.4357734322547912,0.4168097674846649,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9990000128746032,0.8314686417579651,0.5182461142539978,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.741119384765625,0.2955639362335205,0.2847385108470917,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.6226714253425598,0.1725411415100097,0.8004854917526245,285.1298828125,284.95001220703125,296.2279968261719,287.0628967285156,296.6793518066406,297.03192138671875,285.1307678222656,1.0,0.5547227263450623,0.6936936974525452,0.6936936974525452,1.0,1.0,-2.7436115741729736,1.207727074623108,1.5358843803405762,0.5903347730636597,0.8972262740135193,0.8972262740135193,0.0,180.879150390625,178.0,32060.640625,0.0,2019.6761474609373,1.0,281.8416748046875,283.94921875,289.9928894042969,292.02178955078125,293.1499938964844,293.1499938964844,282.1499938964844,35878.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769130706787109,1.0,0.0,0.0,3.631691932678223,3.631715774536133,8.800580530987645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.748046875,0.0,1511.9912109375,1895.4371337890625,0.0,3187.644775390625,0.9011207818984984,1.0,0.0,3.0,1.0,0.0
12161820,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.73570317029953,0.2886746227741241,0.2641668319702148,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.8386537432670593,0.4341306090354919,0.4151860475540161,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.341796875,0.9990000128746032,0.8331997394561768,0.5183938145637512,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7403518557548523,0.2947146594524383,0.283876895904541,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406677246094,0.6214291453361511,0.171537309885025,0.7956892848014832,285.341552734375,284.95001220703125,296.11773681640625,287.00640869140625,296.6396789550781,297.04766845703125,285.3424987792969,1.0,0.5534942150115967,0.6941455006599426,0.6941455006599426,1.0,1.0,-2.7341012954711914,1.2034733295440674,1.5306278467178345,0.5879846811294556,0.9042152762413024,0.9042152762413024,0.0,180.60166931152344,181.0,31253.236328125,0.0,2003.2569580078125,1.0,282.14166259765625,284.1881103515625,289.9538269042969,291.93194580078125,293.1499938964844,293.1499938964844,281.8500061035156,35596.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863353431224823,1.0,0.0,0.0,3.645984411239624,3.646008253097534,8.869985776982503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.1044921875,0.0,1525.6881103515625,1895.4371337890625,0.0,3060.45947265625,0.9041230082511902,1.0,0.0,3.0,1.0,0.0
12161880,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.73570317029953,0.2886746227741241,0.2641668319702148,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.8386537432670593,0.4341306090354919,0.4151860475540161,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.341796875,0.9990000128746032,0.8331997394561768,0.5183938145637512,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7403518557548523,0.2947146594524383,0.283876895904541,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406677246094,0.6214291453361511,0.171537309885025,0.7956892848014832,285.341552734375,284.95001220703125,296.11773681640625,287.00640869140625,296.6396789550781,297.04766845703125,285.3424987792969,1.0,0.5534942150115967,0.6941455006599426,0.6941455006599426,1.0,1.0,-2.7341012954711914,1.2034733295440674,1.5306278467178345,0.5879846811294556,0.9042152762413024,0.9042152762413024,0.0,180.60166931152344,181.0,31253.236328125,0.0,2003.2569580078125,1.0,282.14166259765625,284.1881103515625,289.9538269042969,291.93194580078125,293.1499938964844,293.1499938964844,281.8500061035156,35596.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863353431224823,1.0,0.0,0.0,3.645984411239624,3.646008253097534,8.869985776982503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.1044921875,0.0,1525.6881103515625,1895.4371337890625,0.0,3060.45947265625,0.9041230082511902,1.0,0.0,3.0,1.0,0.0
12161940,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.7343571782112122,0.2873290777206421,0.2633967399597168,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.837039053440094,0.4322625696659088,0.4138851761817932,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.9990000128746032,0.8324602842330933,0.5199534893035889,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.7390790581703186,0.293605774641037,0.2831639349460602,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.6200111508369446,0.1705763489007949,0.7923967838287354,285.1469116210937,284.95001220703125,296.04547119140625,286.9694519042969,296.6065979003906,297.04547119140625,285.1393127441406,1.0,0.5532393455505371,0.6944387555122375,0.6944387555122375,1.0,1.0,-2.728677272796631,1.201053023338318,1.527624249458313,0.5867093801498413,0.904194951057434,0.904194951057434,0.0,181.1976013183593,181.0,31751.79296875,0.0,1997.438232421875,1.0,281.878173828125,283.9678039550781,290.03350830078125,292.1347961425781,293.1499938964844,293.1499938964844,281.8500061035156,35690.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769559264183044,1.0,0.0,0.0,3.6540064811706543,3.654030561447144,8.909060511541611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.7236328125,0.0,1535.3094482421875,1895.4371337890625,0.0,3188.046142578125,0.905925452709198,1.0,0.0,3.0,1.0,0.0
12162000,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.7329338788986206,0.2862568795681,0.2625803351402282,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8354918360710144,0.4308886528015136,0.4127562940120697,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.9990000128746032,0.8312358260154724,0.5216104984283447,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7377883195877075,0.2927298247814178,0.2824739813804626,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.6187030673027039,0.1698670983314514,0.7897291779518127,285.1082458496094,284.95001220703125,296.0062561035156,286.94940185546875,296.585693359375,297.0389404296875,285.105224609375,1.0,0.5531481504440308,0.6945972442626953,0.6945972442626953,1.0,1.0,-2.7242980003356934,1.199059009552002,1.525238871574402,0.585657000541687,0.904496729373932,0.904496729373932,0.0,181.88479614257807,184.0,31689.345703125,0.0,1993.7100830078125,1.0,281.857666015625,283.9332275390625,290.01446533203125,292.0986633300781,293.1499938964844,293.1499938964844,281.54998779296875,35735.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817268013954163,1.0,0.0,0.0,3.656914949417114,3.656939029693604,8.923249197323457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.91796875,0.0,1538.8958740234375,1895.4371337890625,0.0,3232.76123046875,0.9066280126571656,1.0,0.0,3.0,1.0,0.0
12162060,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7274957895278931,0.2822960019111633,0.2594417035579681,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8297122120857239,0.4259523153305053,0.4085875451564789,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9990000128746032,0.8249562978744507,0.5279797315597534,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7328366637229919,0.2894311845302582,0.279765784740448,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.6135826706886292,0.1672466844320297,0.7795776724815369,284.8380126953125,284.95001220703125,295.89373779296875,286.8919372558594,296.45458984375,297.0108947753906,284.8334655761719,1.0,0.5528958439826965,0.8167583346366882,0.8167583346366882,0.6000000238418579,1.0,-2.7077221870422363,1.361099362373352,1.3466229438781738,0.7510228753089905,0.900871992111206,0.900871992111206,0.0,184.5999450683593,172.0,31909.50390625,0.0,1980.419921875,1.0,281.55816650390625,283.6490173339844,289.9634704589844,292.0937805175781,293.1499938964844,293.1499938964844,281.25,36011.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002650380134583,1.0,0.0,0.0,3.6575677394866943,3.657591819763184,8.926435270950606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.78369140625,0.0,1541.68701171875,1895.4371337890625,0.0,3406.054931640625,0.9069496393203736,1.0,0.0,3.0,1.0,0.0
12162120,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7274957895278931,0.2822960019111633,0.2594417035579681,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8297122120857239,0.4259523153305053,0.4085875451564789,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9990000128746032,0.8249562978744507,0.5279797315597534,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7328366637229919,0.2894311845302582,0.279765784740448,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.6135826706886292,0.1672466844320297,0.7795776724815369,284.8380126953125,284.95001220703125,295.89373779296875,286.8919372558594,296.45458984375,297.0108947753906,284.8334655761719,1.0,0.5528958439826965,0.8167583346366882,0.8167583346366882,0.6000000238418579,1.0,-2.7077221870422363,1.361099362373352,1.3466229438781738,0.7510228753089905,0.900871992111206,0.900871992111206,0.0,184.5999450683593,172.0,31909.50390625,0.0,1980.419921875,1.0,281.55816650390625,283.6490173339844,289.9634704589844,292.0937805175781,293.1499938964844,293.1499938964844,281.25,36011.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002650380134583,1.0,0.0,0.0,3.6575677394866943,3.657591819763184,8.926435270950606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.78369140625,0.0,1541.68701171875,1895.4371337890625,0.0,3406.054931640625,0.9069496393203736,1.0,0.0,3.0,1.0,0.0
12162180,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.619140625,0.7257415652275085,0.2798719406127929,0.2574164867401123,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.8280453085899353,0.4229532182216644,0.405941754579544,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121826171875,0.9990000128746032,0.8204541802406311,0.5279681086540222,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188659667969,0.7313764095306396,0.2873696386814117,0.2779552638530731,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.6117210388183594,0.1656183153390884,0.7727217078208923,284.6158752441406,284.95001220703125,295.8348693847656,286.86187744140625,296.2510070800781,296.9974060058594,284.59918212890625,1.0,0.5505554676055908,0.8802821040153503,0.8802821040153503,0.3919999897480011,1.0,-2.6916964054107666,1.753532886505127,0.9381635785102844,1.1462836265563965,0.8964409828186035,0.8964409828186035,0.0,184.1465301513672,172.0,31946.033203125,0.0,1954.5546875,1.0,281.29754638671875,283.4121398925781,289.944580078125,292.14453125,293.1499938964844,293.1499938964844,281.25,36220.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095146656036376,1.0,0.0,0.0,3.652733564376831,3.65275764465332,8.902854347070388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.42431640625,0.0,1537.8653564453125,1895.4371337890625,0.0,3492.098876953125,0.9059596061706544,1.0,0.0,3.0,1.0,0.0
12162240,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.7246437072753906,0.2773750126361847,0.255219966173172,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903259277344,0.8271986842155457,0.4198857843875885,0.4031196236610412,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886474609375,0.9990000128746032,0.8159364461898804,0.526027500629425,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4921569824219,0.7306052446365356,0.2852378785610199,0.2759870290756225,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.496337890625,0.6104509234428406,0.1639450490474701,0.7653472423553467,284.4906005859375,284.95001220703125,295.7803039550781,286.8340759277344,295.981201171875,296.9882507324219,284.4815368652344,1.0,0.5474921464920044,0.9389194250106812,0.9389194250106812,0.2000000029802322,1.0,-2.672118663787842,2.253379344940185,0.4187392890453338,1.6489280462265017,0.8921889066696167,0.8921889066696167,0.0,182.6891326904297,160.0,31215.52734375,0.0,1919.7615966796875,1.0,281.2582702636719,283.3149719238281,289.8663024902344,291.9844970703125,293.1499938964844,293.1499938964844,281.54998779296875,36426.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102845191955566,1.0,0.0,0.0,3.643499612808228,3.643523693084717,8.857899160830129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.25537109375,0.0,1529.1302490234375,1895.4371337890625,0.0,3499.243896484375,0.9040670990943908,1.0,0.0,3.0,1.0,0.0
12162300,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.7241407632827759,0.2751631140708923,0.2529550194740295,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611877441406,0.8270278573036194,0.4170571863651275,0.4001708030700683,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624084472656,0.9990000128746032,0.812343418598175,0.5225270390510559,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.7303991317749023,0.2832449376583099,0.2738994061946869,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565795898437,0.6096175312995911,0.1622993648052215,0.757327675819397,284.5609741210937,284.95001220703125,295.7232971191406,286.8050231933594,295.72576904296875,296.9818115234375,284.5673217773437,1.0,0.5435276627540588,1.0,1.0,0.0,1.0,-2.6495134830474854,2.649486780166626,2.6796760721481405e-05,2.0484914779663086,0.8902204632759094,0.8902204632759094,0.0,180.36676025390625,160.0,29831.578125,0.0,1876.8189697265625,1.0,281.5010986328125,283.446533203125,289.7151794433594,291.6491394042969,293.1499938964844,293.1499938964844,281.54998779296875,36472.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950419425964355,1.0,0.0,0.0,3.6336634159088135,3.633687257766724,8.810137046566524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.734375,0.0,1518.5909423828125,1895.4371337890625,0.0,3357.32568359375,0.901968002319336,1.0,0.0,3.0,1.0,0.0
12162360,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.590576171875,0.7245050072669983,0.2734763920307159,0.2511581480503082,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.827688992023468,0.4147545993328094,0.3977070152759552,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904846191406,0.9990000128746032,0.8101958632469177,0.5179754495620728,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.590576171875,0.7309006452560425,0.2816031277179718,0.2721191048622131,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904846191406,0.6094149351119995,0.1608593910932541,0.7500286102294922,284.5905456542969,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9779052734375,284.5899658203125,1.0,0.5389387607574463,1.0,1.0,0.0,1.0,-2.6280133724212646,2.628007650375366,5.557225449592806e-06,2.0317654609680176,0.8881644010543823,0.8881644010543823,0.0,177.2856903076172,148.0,29459.03125,0.0,1830.683837890625,1.0,281.54205322265625,283.4830322265625,289.6539611816406,291.57427978515625,293.1499938964844,293.1499938964844,281.8500061035156,36470.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805749416351318,1.0,0.0,0.0,3.625060796737671,3.625084638595581,8.76847138897574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.69677734375,0.0,1509.0960693359375,1895.4371337890625,0.0,3221.968505859375,0.9000287652015686,1.0,0.0,3.0,1.0,0.0
12162420,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.728071391582489,0.2712161540985107,0.2485744208097458,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.8319277167320251,0.4112622439861297,0.393834114074707,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.9990000128746032,0.8097135424613953,0.5045689940452576,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.7344687581062317,0.2791520357131958,0.2692949771881103,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.6115029454231262,0.1586013436317443,0.7377227544784546,284.77410888671875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9770202636719,284.7736511230469,1.0,0.5285489559173584,1.0,1.0,0.0,1.0,-2.5859627723693848,2.5859575271606445,5.379853973863646e-06,1.999003291130066,0.8873911499977112,0.8873911499977112,0.0,169.0989532470703,151.0,28206.455078125,0.0,1732.8018798828125,1.0,281.8415222167969,283.7062683105469,289.57080078125,291.3781433105469,293.1499938964844,293.1499938964844,282.1499938964844,36319.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846592128276825,1.0,0.0,0.0,3.6125102043151855,3.612534046173096,8.707860388312838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.3798828125,0.0,1494.22314453125,1895.4371337890625,0.0,2903.36279296875,0.8971334099769592,1.0,0.0,3.0,1.0,0.0
12162480,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.728071391582489,0.2712161540985107,0.2485744208097458,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.8319277167320251,0.4112622439861297,0.393834114074707,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.9990000128746032,0.8097135424613953,0.5045689940452576,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.7344687581062317,0.2791520357131958,0.2692949771881103,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.6115029454231262,0.1586013436317443,0.7377227544784546,284.77410888671875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9770202636719,284.7736511230469,1.0,0.5285489559173584,1.0,1.0,0.0,1.0,-2.5859627723693848,2.5859575271606445,5.379853973863646e-06,1.999003291130066,0.8873911499977112,0.8873911499977112,0.0,169.0989532470703,151.0,28206.455078125,0.0,1732.8018798828125,1.0,281.8415222167969,283.7062683105469,289.57080078125,291.3781433105469,293.1499938964844,293.1499938964844,282.1499938964844,36319.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846592128276825,1.0,0.0,0.0,3.6125102043151855,3.612534046173096,8.707860388312838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.3798828125,0.0,1494.22314453125,1895.4371337890625,0.0,2903.36279296875,0.8971334099769592,1.0,0.0,3.0,1.0,0.0
