time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162540,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7296908497810364,0.2702310681343078,0.2474305778741836,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8337119221687317,0.4094918072223663,0.391892522573471,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.8112177848815918,0.4986396431922912,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7360016107559204,0.2779620289802551,0.2679307758808136,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6122754812240601,0.1574961245059967,0.7317003011703491,284.9467468261719,284.95001220703125,295.4765625,286.6794738769531,295.4790954589844,296.9801025390625,284.9521484375,1.0,0.5241528153419495,1.0,1.0,0.0,1.0,-2.5662405490875244,2.566235303878784,5.297492862155195e-06,1.9834489822387693,0.8889110684394836,0.8889110684394836,0.0,165.49513244628906,151.0,27274.064453125,0.0,1688.8851318359375,1.0,282.1194763183594,283.9149475097656,289.52117919921875,291.2308654785156,293.1499938964844,293.1499938964844,282.1499938964844,36155.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82492995262146,1.0,0.0,0.0,3.60870099067688,3.608724594116211,8.689505648362683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.34814453125,0.0,1488.852294921875,1895.4371337890625,0.0,2701.30126953125,0.8962017893791199,1.0,0.0,3.0,1.0,0.0
12162600,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7303299307823181,0.2697813808917999,0.2469881027936935,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.834345281124115,0.4086286127567291,0.3910326659679413,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9990000128746032,0.8121399879455566,0.4963356256484985,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7365579605102539,0.2773943841457367,0.2673441767692566,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.6124931573867798,0.1569765359163284,0.7290679216384888,284.9649963378906,284.95001220703125,295.43609619140625,286.658935546875,295.4386291503906,296.9825439453125,284.9651184082031,1.0,0.5223076343536377,1.0,1.0,0.0,1.0,-2.55803656578064,2.5580313205718994,5.263462298898958e-06,1.9769995212554927,0.8891967535018921,0.8891967535018921,0.0,164.08773803710938,154.0,27100.001953125,0.0,1671.1875,1.0,282.14141845703125,283.93463134765625,289.5370788574219,291.26483154296875,293.1499938964844,293.1499938964844,282.45001220703125,36097.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186706304550171,1.0,0.0,0.0,3.6081314086914062,3.608155012130737,8.686763521836838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.2294921875,0.0,1487.8052978515625,1895.4371337890625,0.0,2643.258056640625,0.8960065245628357,1.0,0.0,3.0,1.0,0.0
12162660,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.731099545955658,0.2687530219554901,0.2459254413843155,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.8349102735519409,0.4065167903900146,0.3888637721538543,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.9990000128746032,0.814811646938324,0.4925134479999542,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.7370769381523132,0.2760038375854492,0.265888899564743,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.6122607588768005,0.15569369494915,0.7226607799530029,285.1619567871094,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9907531738281,285.1622619628906,1.0,0.5186678171157837,1.0,1.0,0.0,1.0,-2.540107011795044,2.540101766586304,5.189397597860079e-06,1.962864637374878,0.8936768770217896,0.8936768770217896,0.0,161.61648559570312,157.0,26104.59375,-0.0,1635.47216796875,1.0,282.4414367675781,284.1660461425781,289.50860595703125,291.1742553710937,293.1499938964844,293.1499938964844,282.75,35834.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971509695053101,1.0,0.0,0.0,3.613563060760498,3.613586664199829,8.712937074051297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.047119140625,0.0,1491.779052734375,1895.4371337890625,0.0,2445.40625,0.8970369696617126,1.0,0.0,3.0,1.0,0.0
12162720,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.731099545955658,0.2687530219554901,0.2459254413843155,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.8349102735519409,0.4065167903900146,0.3888637721538543,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.9990000128746032,0.814811646938324,0.4925134479999542,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.7370769381523132,0.2760038375854492,0.265888899564743,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.6122607588768005,0.15569369494915,0.7226607799530029,285.1619567871094,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9907531738281,285.1622619628906,1.0,0.5186678171157837,1.0,1.0,0.0,1.0,-2.540107011795044,2.540101766586304,5.189397597860079e-06,1.962864637374878,0.8936768770217896,0.8936768770217896,0.0,161.61648559570312,157.0,26104.59375,-0.0,1635.47216796875,1.0,282.4414367675781,284.1660461425781,289.50860595703125,291.1742553710937,293.1499938964844,293.1499938964844,282.75,35834.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971509695053101,1.0,0.0,0.0,3.613563060760498,3.613586664199829,8.712937074051297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.047119140625,0.0,1491.779052734375,1895.4371337890625,0.0,2445.40625,0.8970369696617126,1.0,0.0,3.0,1.0,0.0
12162780,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7307458519935608,0.2679327428340912,0.2451392561197281,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8341726064682007,0.4047676622867584,0.3871320188045501,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.361328125,0.9990000128746032,0.8170580267906189,0.4917106926441192,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7364450097084045,0.2748282551765442,0.2647220194339752,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.6110693216323853,0.1545898169279098,0.7174732685089111,285.3612060546875,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,297.0009460449219,285.361572265625,1.0,0.5168516635894775,1.0,1.0,0.0,1.0,-2.528477430343628,2.528472185134888,5.141552719578613e-06,1.953651070594788,0.90083110332489,0.90083110332489,0.0,160.82815551757812,160.0,25178.95703125,-0.0,1616.0482177734375,1.0,282.74151611328125,284.3977355957031,289.4708557128906,291.0818786621094,293.1499938964844,293.1499938964844,282.45001220703125,35556.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798503041267395,1.0,0.0,0.0,3.6293678283691406,3.629391431808472,8.78931928127713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.37890625,0.0,1507.03466796875,1895.4371337890625,0.0,2288.796142578125,0.9003756046295166,1.0,0.0,3.0,1.0,0.0
12162840,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7307458519935608,0.2679327428340912,0.2451392561197281,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8341726064682007,0.4047676622867584,0.3871320188045501,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.361328125,0.9990000128746032,0.8170580267906189,0.4917106926441192,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7364450097084045,0.2748282551765442,0.2647220194339752,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.6110693216323853,0.1545898169279098,0.7174732685089111,285.3612060546875,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,297.0009460449219,285.361572265625,1.0,0.5168516635894775,1.0,1.0,0.0,1.0,-2.528477430343628,2.528472185134888,5.141552719578613e-06,1.953651070594788,0.90083110332489,0.90083110332489,0.0,160.82815551757812,160.0,25178.95703125,-0.0,1616.0482177734375,1.0,282.74151611328125,284.3977355957031,289.4708557128906,291.0818786621094,293.1499938964844,293.1499938964844,282.45001220703125,35556.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798503041267395,1.0,0.0,0.0,3.6293678283691406,3.629391431808472,8.78931928127713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.37890625,0.0,1507.03466796875,1895.4371337890625,0.0,2288.796142578125,0.9003756046295166,1.0,0.0,3.0,1.0,0.0
12162900,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.7299467921257019,0.2670104205608368,0.2446224093437194,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.8331539034843445,0.4034052491188049,0.3861735463142395,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.9990000128746032,0.8168396353721619,0.4924196004867553,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.7355629801750183,0.2739070951938629,0.2640794217586517,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.6099570393562317,0.1538496613502502,0.7148128747940063,285.1933898925781,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,297.00225830078125,285.1792907714844,1.0,0.5164135098457336,1.0,1.0,0.0,1.0,-2.523590087890625,2.5235848426818848,5.121591584611451e-06,1.9498193264007568,0.900864601135254,0.900864601135254,0.0,161.0037384033203,160.0,25588.798828125,-0.0,1610.1072998046875,1.0,282.4989929199219,284.2025451660156,289.5587463378906,291.2920227050781,293.1499938964844,293.1499938964844,282.45001220703125,35621.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905337810516357,1.0,0.0,0.0,3.636778116226196,3.6368019580841056,8.825247732602293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.5419921875,0.0,1515.6856689453125,1895.4371337890625,0.0,2385.212158203125,0.902009129524231,1.0,0.0,3.0,1.0,0.0
12162960,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.7280483841896057,0.2655064761638641,0.2435257881879806,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.8310658931732178,0.4014123678207397,0.3845910429954529,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.9990000128746032,0.8150806427001953,0.4943715333938598,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.7337480783462524,0.2725560367107391,0.2630149722099304,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.607929527759552,0.1528306901454925,0.7109686136245728,285.1131286621094,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,297.0013427734375,285.1092529296875,1.0,0.5160985589027405,1.0,1.0,0.0,1.0,-2.516821384429932,2.5168163776397705,5.094075731904013e-06,1.944544792175293,0.901092767715454,0.901092767715454,0.0,161.71922302246094,163.0,25451.146484375,-0.0,1603.93505859375,1.0,282.4577941894531,284.1332092285156,289.5497741699219,291.2548828125,293.1499938964844,293.1499938964844,282.1499938964844,35713.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988770604133606,1.0,0.0,0.0,3.641255140304565,3.641278982162476,8.846989771882363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.28369140625,0.0,1521.32275390625,1895.4371337890625,0.0,2461.16259765625,0.903104841709137,1.0,0.0,3.0,1.0,0.0
12163020,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7223368287086487,0.2615025043487549,0.2403496503829956,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8249721527099609,0.396287590265274,0.3802289962768554,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9990000128746032,0.8080609440803528,0.5004805326461792,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.728448748588562,0.2690458297729492,0.2600765526294708,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.6020127534866333,0.1501939445734024,0.7006188631057739,284.84002685546875,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9940185546875,284.8359375,1.0,0.5156068205833435,1.0,1.0,0.0,1.0,-2.499143362045288,2.499138355255127,5.022568984713871e-06,1.9307701587677,0.897461473941803,0.897461473941803,0.0,164.1039276123047,166.0,25672.078125,-0.0,1590.123046875,1.0,282.15826416015625,283.8478698730469,289.5058898925781,291.255859375,293.1499938964844,293.1499938964844,282.45001220703125,36002.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198310136795044,1.0,0.0,0.0,3.6422200202941895,3.642244100570679,8.85167935393838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.03076171875,0.0,1524.550537109375,1895.4371337890625,0.0,2654.003662109375,0.9035100936889648,1.0,0.0,3.0,1.0,0.0
12163080,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7223368287086487,0.2615025043487549,0.2403496503829956,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8249721527099609,0.396287590265274,0.3802289962768554,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9990000128746032,0.8080609440803528,0.5004805326461792,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.728448748588562,0.2690458297729492,0.2600765526294708,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.6020127534866333,0.1501939445734024,0.7006188631057739,284.84002685546875,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9940185546875,284.8359375,1.0,0.5156068205833435,1.0,1.0,0.0,1.0,-2.499143362045288,2.499138355255127,5.022568984713871e-06,1.9307701587677,0.897461473941803,0.897461473941803,0.0,164.1039276123047,166.0,25672.078125,-0.0,1590.123046875,1.0,282.15826416015625,283.8478698730469,289.5058898925781,291.255859375,293.1499938964844,293.1499938964844,282.45001220703125,36002.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198310136795044,1.0,0.0,0.0,3.6422200202941895,3.642244100570679,8.85167935393838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.03076171875,0.0,1524.550537109375,1895.4371337890625,0.0,2654.003662109375,0.9035100936889648,1.0,0.0,3.0,1.0,0.0
12163140,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7165234684944153,0.2584235668182373,0.237320140004158,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8188187479972839,0.3921032547950744,0.3760130107402801,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.8011901378631592,0.5069363713264465,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7229931950569153,0.2660411894321441,0.2571119368076324,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.5955469608306885,0.1476946473121643,0.6894077658653259,285.01544189453125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98876953125,285.0157165527344,1.0,0.5152434706687927,1.0,1.0,0.0,1.0,-2.4811580181121826,2.481153011322021,4.95014455736964e-06,1.9166499376297,0.8997637629508972,0.8997637629508972,0.0,166.68711853027344,154.0,24705.123046875,-0.0,1576.869140625,1.0,282.442138671875,284.060302734375,289.2977905273437,290.920166015625,293.1499938964844,293.1499938964844,282.75,35902.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009465336799622,1.0,0.0,0.0,3.644929170608521,3.6449532508850098,8.864852247825183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.857666015625,0.0,1526.80322265625,1895.4371337890625,0.0,2480.08203125,0.9040822982788086,1.0,0.0,3.0,1.0,0.0
12163200,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7165234684944153,0.2584235668182373,0.237320140004158,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8188187479972839,0.3921032547950744,0.3760130107402801,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.8011901378631592,0.5069363713264465,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7229931950569153,0.2660411894321441,0.2571119368076324,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.5955469608306885,0.1476946473121643,0.6894077658653259,285.01544189453125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98876953125,285.0157165527344,1.0,0.5152434706687927,1.0,1.0,0.0,1.0,-2.4811580181121826,2.481153011322021,4.95014455736964e-06,1.9166499376297,0.8997637629508972,0.8997637629508972,0.0,166.68711853027344,154.0,24705.123046875,-0.0,1576.869140625,1.0,282.442138671875,284.060302734375,289.2977905273437,290.920166015625,293.1499938964844,293.1499938964844,282.75,35902.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009465336799622,1.0,0.0,0.0,3.644929170608521,3.6449532508850098,8.864852247825183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.857666015625,0.0,1526.80322265625,1895.4371337890625,0.0,2480.08203125,0.9040822982788086,1.0,0.0,3.0,1.0,0.0
12163260,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.7163095474243164,0.2565573453903198,0.2353733777999878,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.8185765743255615,0.3891308307647705,0.3729229867458343,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.9990000128746032,0.7972440719604492,0.5032432675361633,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.7226533889770508,0.2639037072658539,0.2548543214797973,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.5939910411834717,0.1457241773605346,0.6796796321868896,285.2112121582031,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9894104003906,285.2110900878906,1.0,0.5101326107978821,1.0,1.0,0.0,1.0,-2.456280469894409,2.456275701522827,4.851366156799486e-06,1.8973863124847408,0.9049044847488404,0.9049044847488404,0.0,164.04348754882812,142.0,23692.978515625,-0.0,1532.697998046875,1.0,282.7417907714844,284.2894897460937,289.1950378417969,290.72857666015625,293.1499938964844,293.1499938964844,282.45001220703125,35701.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735826373100281,1.0,0.0,0.0,3.65538477897644,3.6554088592529297,8.915783382690279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.0478515625,0.0,1536.9315185546875,1895.4371337890625,0.0,2232.71826171875,0.9062901735305786,1.0,0.0,3.0,1.0,0.0
12163320,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.7163095474243164,0.2565573453903198,0.2353733777999878,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.8185765743255615,0.3891308307647705,0.3729229867458343,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.9990000128746032,0.7972440719604492,0.5032432675361633,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.7226533889770508,0.2639037072658539,0.2548543214797973,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.5939910411834717,0.1457241773605346,0.6796796321868896,285.2112121582031,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9894104003906,285.2110900878906,1.0,0.5101326107978821,1.0,1.0,0.0,1.0,-2.456280469894409,2.456275701522827,4.851366156799486e-06,1.8973863124847408,0.9049044847488404,0.9049044847488404,0.0,164.04348754882812,142.0,23692.978515625,-0.0,1532.697998046875,1.0,282.7417907714844,284.2894897460937,289.1950378417969,290.72857666015625,293.1499938964844,293.1499938964844,282.45001220703125,35701.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735826373100281,1.0,0.0,0.0,3.65538477897644,3.6554088592529297,8.915783382690279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.0478515625,0.0,1536.9315185546875,1895.4371337890625,0.0,2232.71826171875,0.9062901735305786,1.0,0.0,3.0,1.0,0.0
12163380,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7175806164741516,0.2549735009670257,0.2341575920581817,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8200224041938782,0.3869002163410187,0.3710355460643768,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.7950907349586487,0.4978914856910705,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7238540053367615,0.2623430490493774,0.2534917593002319,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.5944874286651611,0.1444342285394668,0.6739314198493958,285.0106811523437,284.95001220703125,294.6741638183594,286.2738952636719,294.6767883300781,296.9888610839844,284.9990234375,1.0,0.5056297183036804,1.0,1.0,0.0,1.0,-2.437586069107056,2.4375813007354736,4.777803951583337e-06,1.8829058408737185,0.9035853743553162,0.9035853743553162,0.0,160.81100463867188,142.0,23973.39453125,-0.0,1494.824462890625,1.0,282.48358154296875,284.0653076171875,289.28466796875,290.9173889160156,293.1499938964844,293.1499938964844,282.45001220703125,35822.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804709076881409,1.0,0.0,0.0,3.65966272354126,3.659686803817749,8.936663675740419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.25927734375,0.0,1542.6171875,1895.4371337890625,0.0,2294.36962890625,0.9072692394256592,1.0,0.0,3.0,1.0,0.0
12163440,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7182408571243286,0.2535686492919922,0.2329415529966354,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.820929765701294,0.385052353143692,0.3693496882915497,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9990000128746032,0.7933449745178223,0.4938821196556091,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.724598228931427,0.2610419988632202,0.2522840499877929,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5947504639625549,0.1434137523174286,0.669284462928772,284.9513244628906,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.98681640625,284.9465026855469,1.0,0.5020869970321655,1.0,1.0,0.0,1.0,-2.422253131866455,2.422248363494873,4.717889623861993e-06,1.8710224628448489,0.9029349684715272,0.9029349684715272,0.0,158.36814880371094,145.0,23776.91796875,-0.0,1464.9957275390625,1.0,282.4577331542969,284.0157165527344,289.2731628417969,290.8774719238281,293.1499938964844,293.1499938964844,282.1499938964844,35905.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832081317901611,1.0,0.0,0.0,3.6602277755737305,3.660252094268799,8.9394239921603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.95947265625,0.0,1543.86572265625,1895.4371337890625,0.0,2318.99169921875,0.9074772596359252,1.0,0.0,3.0,1.0,0.0
12163500,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.7176265120506287,0.251581072807312,0.2312734574079513,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8204952478408813,0.3824851512908935,0.3670670092105865,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.9990000128746032,0.7907754778862,0.4916607737541199,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.7241548299789429,0.2592214047908783,0.2506545484066009,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.5937038660049438,0.1420126855373382,0.663192868232727,284.7563781738281,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.9831848144531,284.7401733398437,1.0,0.4992646276950836,1.0,1.0,0.0,1.0,-2.405555248260498,2.405550718307495,4.652818915928947e-06,1.8579373359680176,0.8997656106948853,0.8997656106948853,0.0,156.75486755371094,145.0,24080.03515625,-0.0,1437.1788330078125,1.0,282.200927734375,283.797119140625,289.3004455566406,290.9899597167969,293.1499938964844,293.1499938964844,282.1499938964844,36071.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939629554748535,1.0,0.0,0.0,3.6584320068359375,3.658456325531006,8.930654757932643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.9541015625,0.0,1543.109375,1895.4371337890625,0.0,2416.363037109375,0.9071428179740906,1.0,0.0,3.0,1.0,0.0
12163560,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7159177660942078,0.249357596039772,0.2293382436037063,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6682434082031,0.8189303278923035,0.379650205373764,0.3644760549068451,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.9990000128746032,0.7873872518539429,0.4911695718765259,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.722707211971283,0.2571852207183838,0.2487992644309997,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717834472656,0.59160977602005,0.1404497623443603,0.6564338803291321,284.6683959960937,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9780578613281,284.6638488769531,1.0,0.4968701899051666,1.0,1.0,0.0,1.0,-2.389178514480591,2.389173984527588,4.589603577187518e-06,1.8451836109161377,0.8969458937644958,0.8969458937644958,0.0,155.9954071044922,148.0,23855.041015625,-0.0,1413.556396484375,1.0,282.1580810546875,283.7239685058594,289.2463073730469,290.8829345703125,293.1499938964844,293.1499938964844,282.45001220703125,36230.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983841896057129,1.0,0.0,0.0,3.652790784835816,3.6528148651123047,8.903133448256995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.829345703125,0.0,1538.0030517578125,1895.4371337890625,0.0,2456.6611328125,0.906028687953949,1.0,0.0,3.0,1.0,0.0
12163620,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7123206257820129,0.2462026923894882,0.2261322885751724,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8153606057167053,0.3752208352088928,0.3599211871623993,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9990000128746032,0.7820911407470703,0.4917727708816528,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7193751931190491,0.2539259195327759,0.2454671710729599,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.5868411064147949,0.1377450674772262,0.64363694190979,284.8424987792969,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9727478027344,284.8427124023437,1.0,0.4932836890220642,1.0,1.0,0.0,1.0,-2.3611953258514404,2.361190795898437,4.482454642129596e-06,1.8232957124710083,0.8969216346740723,0.8969216346740723,0.0,155.39773559570312,151.0,22835.140625,-0.0,1376.621826171875,1.0,282.44219970703125,283.9371337890625,289.0465087890625,290.5537109375,293.1499938964844,293.1499938964844,282.75,36149.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750153541564941,1.0,0.0,0.0,3.646275520324707,3.646299600601196,8.871402314980514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.55908203125,0.0,1530.1431884765625,1895.4371337890625,0.0,2245.503662109375,0.904554009437561,1.0,0.0,3.0,1.0,0.0
12163680,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7123206257820129,0.2462026923894882,0.2261322885751724,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8153606057167053,0.3752208352088928,0.3599211871623993,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9990000128746032,0.7820911407470703,0.4917727708816528,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7193751931190491,0.2539259195327759,0.2454671710729599,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.5868411064147949,0.1377450674772262,0.64363694190979,284.8424987792969,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9727478027344,284.8427124023437,1.0,0.4932836890220642,1.0,1.0,0.0,1.0,-2.3611953258514404,2.361190795898437,4.482454642129596e-06,1.8232957124710083,0.8969216346740723,0.8969216346740723,0.0,155.39773559570312,151.0,22835.140625,-0.0,1376.621826171875,1.0,282.44219970703125,283.9371337890625,289.0465087890625,290.5537109375,293.1499938964844,293.1499938964844,282.75,36149.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750153541564941,1.0,0.0,0.0,3.646275520324707,3.646299600601196,8.871402314980514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.55908203125,0.0,1530.1431884765625,1895.4371337890625,0.0,2245.503662109375,0.904554009437561,1.0,0.0,3.0,1.0,0.0
12163740,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7095589637756348,0.2442089617252349,0.2241702526807785,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8122984170913696,0.3720128536224365,0.3566992878913879,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9990000128746032,0.7783201336860657,0.4931110143661499,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7165097594261169,0.2515479326248169,0.2430794686079025,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.582669198513031,0.1356569677591323,0.6337694525718689,285.0458679199219,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9742126464844,285.0464782714844,1.0,0.4911416471004486,1.0,1.0,0.0,1.0,-2.3418471813201904,2.3418428897857666,4.409121174830943e-06,1.808149456977844,0.8998855352401733,0.8998855352401733,0.0,155.43577575683594,139.0,21896.841796875,-0.0,1353.2916259765625,1.0,282.74176025390625,284.1744689941406,288.9511413574219,290.37091064453125,293.1499938964844,293.1499938964844,283.04998779296875,35947.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440794110298157,1.0,0.0,0.0,3.6474688053131104,3.647492647171021,8.877208870217146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.5087890625,0.0,1529.9598388671875,1895.4371337890625,0.0,1974.452880859375,0.9046911597251892,1.0,0.0,3.0,1.0,0.0
12163800,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7095589637756348,0.2442089617252349,0.2241702526807785,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8122984170913696,0.3720128536224365,0.3566992878913879,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9990000128746032,0.7783201336860657,0.4931110143661499,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7165097594261169,0.2515479326248169,0.2430794686079025,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.582669198513031,0.1356569677591323,0.6337694525718689,285.0458679199219,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9742126464844,285.0464782714844,1.0,0.4911416471004486,1.0,1.0,0.0,1.0,-2.3418471813201904,2.3418428897857666,4.409121174830943e-06,1.808149456977844,0.8998855352401733,0.8998855352401733,0.0,155.43577575683594,139.0,21896.841796875,-0.0,1353.2916259765625,1.0,282.74176025390625,284.1744689941406,288.9511413574219,290.37091064453125,293.1499938964844,293.1499938964844,283.04998779296875,35947.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440794110298157,1.0,0.0,0.0,3.6474688053131104,3.647492647171021,8.877208870217146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.5087890625,0.0,1529.9598388671875,1895.4371337890625,0.0,1974.452880859375,0.9046911597251892,1.0,0.0,3.0,1.0,0.0
12163860,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7111890912055969,0.2427076399326324,0.2226189076900482,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8138771653175354,0.3693746626377105,0.3539855480194092,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.9990000128746032,0.7761260867118835,0.4864231944084167,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7177082896232605,0.2495970427989959,0.2410335391759872,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.582662045955658,0.1339560598134994,0.6251544952392578,285.24688720703125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9793395996094,285.2469787597656,1.0,0.4849050045013428,1.0,1.0,0.0,1.0,-2.315893650054932,2.315889358520508,4.31219496022095e-06,1.788082242012024,0.9055286049842834,0.9055286049842834,0.0,151.42996215820312,142.0,20932.310546875,-0.0,1306.449462890625,1.0,283.0417785644531,284.407958984375,288.90753173828125,290.2596740722656,293.1499938964844,293.1499938964844,282.75,35702.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163200974464417,1.0,0.0,0.0,3.657806396484375,3.657830476760864,8.927599992603064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.290283203125,0.0,1539.642822265625,1895.4371337890625,0.0,1741.851318359375,0.9068385362625122,1.0,0.0,3.0,1.0,0.0
12163920,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7111890912055969,0.2427076399326324,0.2226189076900482,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8138771653175354,0.3693746626377105,0.3539855480194092,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.9990000128746032,0.7761260867118835,0.4864231944084167,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7177082896232605,0.2495970427989959,0.2410335391759872,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.582662045955658,0.1339560598134994,0.6251544952392578,285.24688720703125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9793395996094,285.2469787597656,1.0,0.4849050045013428,1.0,1.0,0.0,1.0,-2.315893650054932,2.315889358520508,4.31219496022095e-06,1.788082242012024,0.9055286049842834,0.9055286049842834,0.0,151.42996215820312,142.0,20932.310546875,-0.0,1306.449462890625,1.0,283.0417785644531,284.407958984375,288.90753173828125,290.2596740722656,293.1499938964844,293.1499938964844,282.75,35702.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163200974464417,1.0,0.0,0.0,3.657806396484375,3.657830476760864,8.927599992603064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.290283203125,0.0,1539.642822265625,1895.4371337890625,0.0,1741.851318359375,0.9068385362625122,1.0,0.0,3.0,1.0,0.0
12163980,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7100089192390442,0.2399134039878845,0.2205100655555725,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8126721978187561,0.3654700517654419,0.3507277369499206,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.7721135020256042,0.4841673672199249,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7164853811264038,0.2467582374811172,0.2386455088853836,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.5804800391197205,0.1318528652191162,0.6163949966430664,284.9940795898437,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9800720214844,284.98974609375,1.0,0.4813110530376434,1.0,1.0,0.0,1.0,-2.293341636657715,2.293337345123291,4.2286046664230525e-06,1.7704821825027466,0.9023566246032716,0.9023566246032716,0.0,149.66714477539062,145.0,21106.73828125,-0.0,1273.19140625,1.0,282.7577209472656,284.14013671875,289.0185546875,290.4521789550781,293.1499938964844,293.1499938964844,282.45001220703125,35956.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313234210014343,1.0,0.0,0.0,3.6616175174713135,3.6616415977478014,8.946213370109035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.037841796875,0.0,1545.806884765625,1895.4371337890625,0.0,1866.1708984375,0.9078066945075988,1.0,0.0,3.0,1.0,0.0
12164040,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7100089192390442,0.2399134039878845,0.2205100655555725,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8126721978187561,0.3654700517654419,0.3507277369499206,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.7721135020256042,0.4841673672199249,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7164853811264038,0.2467582374811172,0.2386455088853836,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.5804800391197205,0.1318528652191162,0.6163949966430664,284.9940795898437,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9800720214844,284.98974609375,1.0,0.4813110530376434,1.0,1.0,0.0,1.0,-2.293341636657715,2.293337345123291,4.2286046664230525e-06,1.7704821825027466,0.9023566246032716,0.9023566246032716,0.0,149.66714477539062,145.0,21106.73828125,-0.0,1273.19140625,1.0,282.7577209472656,284.14013671875,289.0185546875,290.4521789550781,293.1499938964844,293.1499938964844,282.45001220703125,35956.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313234210014343,1.0,0.0,0.0,3.6616175174713135,3.6616415977478014,8.946213370109035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.037841796875,0.0,1545.806884765625,1895.4371337890625,0.0,1866.1708984375,0.9078066945075988,1.0,0.0,3.0,1.0,0.0
12164100,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.7078500390052795,0.2379945665597915,0.2189639210700988,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.810585618019104,0.3629687428474426,0.3485682904720306,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.9990000128746032,0.7685542106628418,0.4850015342235565,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.7145336866378784,0.2449125349521637,0.2370596081018448,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.5780186057090759,0.1305102109909057,0.6109171509742737,284.8050231933594,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9775085449219,284.7881164550781,1.0,0.4799860417842865,1.0,1.0,0.0,1.0,-2.2814080715179443,2.2814040184021,4.184797489870107e-06,1.7612117528915403,0.8977904319763184,0.8977904319763184,0.0,149.7028350830078,145.0,21446.041015625,-0.0,1259.5728759765625,1.0,282.5009155273437,283.9250793457031,289.0543518066406,290.57794189453125,293.1499938964844,293.1499938964844,282.45001220703125,36185.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455085515975952,1.0,0.0,0.0,3.657357692718506,3.657381772994995,8.925409815674357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.472900390625,0.0,1542.76318359375,1895.4371337890625,0.0,1986.7215576171875,0.9069599509239196,1.0,0.0,3.0,1.0,0.0
12164160,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.7048391699790955,0.2358286827802658,0.2171271741390228,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.807671070098877,0.3601896464824676,0.3460780680179596,296.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.9990000128746032,0.7640456557273865,0.4867992699146271,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.7118105292320251,0.242837443947792,0.2352173328399658,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.5747383236885071,0.1289766430854797,0.6045624613761902,284.7197265625,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9730834960937,284.71539306640625,1.0,0.4788571000099182,1.0,1.0,0.0,1.0,-2.268524646759033,2.2685205936431885,4.137778887525201e-06,1.7512062788009644,0.8931103348731995,0.8931103348731995,0.0,150.17221069335938,133.0,21258.091796875,-0.0,1246.6591796875,1.0,282.45806884765625,283.85552978515625,289.0010070800781,290.4780578613281,293.1499938964844,293.1499938964844,282.75,36422.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528806924819946,1.0,0.0,0.0,3.647669792175293,3.6476938724517822,8.87818714545574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.684814453125,0.0,1533.739990234375,1895.4371337890625,0.0,2050.4248046875,0.9049930572509766,1.0,0.0,3.0,1.0,0.0
12164220,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7035578489303589,0.2326905727386474,0.2138635814189911,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8067281246185303,0.3557614386081695,0.3414526283740997,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.7575156092643738,0.4819625914096832,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7105322480201721,0.2394080311059951,0.2316483408212661,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.5718632340431213,0.1262219250202179,0.5911881327629089,284.8981018066406,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9678955078125,284.8983154296875,1.0,0.4719177186489105,1.0,1.0,0.0,1.0,-2.2328951358795166,2.232891082763672,4.009319127362687e-06,1.7235969305038452,0.8880916237831116,0.8880916237831116,0.0,146.82325744628906,121.0,20234.4765625,-0.0,1193.83251953125,1.0,282.7420959472656,284.0731506347656,288.78533935546875,290.1395568847656,293.1499938964844,293.1499938964844,283.04998779296875,36514.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314355969429016,1.0,0.0,0.0,3.628137588500977,3.628161668777466,8.783362659414706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.29296875,0.0,1512.80517578125,1895.4371337890625,0.0,1867.113037109375,0.9007290601730348,1.0,0.0,3.0,1.0,0.0
12164280,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7035578489303589,0.2326905727386474,0.2138635814189911,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8067281246185303,0.3557614386081695,0.3414526283740997,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.7575156092643738,0.4819625914096832,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7105322480201721,0.2394080311059951,0.2316483408212661,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.5718632340431213,0.1262219250202179,0.5911881327629089,284.8981018066406,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9678955078125,284.8983154296875,1.0,0.4719177186489105,1.0,1.0,0.0,1.0,-2.2328951358795166,2.232891082763672,4.009319127362687e-06,1.7235969305038452,0.8880916237831116,0.8880916237831116,0.0,146.82325744628906,121.0,20234.4765625,-0.0,1193.83251953125,1.0,282.7420959472656,284.0731506347656,288.78533935546875,290.1395568847656,293.1499938964844,293.1499938964844,283.04998779296875,36514.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314355969429016,1.0,0.0,0.0,3.628137588500977,3.628161668777466,8.783362659414706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.29296875,0.0,1512.80517578125,1895.4371337890625,0.0,1867.113037109375,0.9007290601730348,1.0,0.0,3.0,1.0,0.0
12164340,296.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.7071878910064697,0.0,0.2116560935974121,296.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.8106633424758911,0.0,0.3379334211349487,296.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.9990000128746032,0.0,0.4700665771961212,296.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.7135655879974365,0.0,0.2288153767585754,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.5732030868530273,0.0,0.5799325704574585,285.10028076171875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9696044921875,285.1006774902344,0.0,0.0,1.0,1.0,0.0,1.0,-2.19480562210083,2.1948018074035645,3.874187768815318e-06,1.693969964981079,0.0,0.0,0.0,140.1662139892578,60.0,19206.39453125,-0.0,1127.39013671875,0.0,283.0415344238281,284.3112487792969,288.6737670898437,289.9356994628906,293.1499938964844,293.1499938964844,278.1499938964844,36500.99609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.609257221221924,3.609280824661255,8.692185247127782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1492.017578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
