time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164400,296.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.7071878910064697,0.0,0.2116560935974121,296.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.8106633424758911,0.0,0.3379334211349487,296.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.9990000128746032,0.0,0.4700665771961212,296.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.7135655879974365,0.0,0.2288153767585754,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.5732030868530273,0.0,0.5799325704574585,285.10028076171875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9696044921875,285.1006774902344,0.0,0.0,1.0,1.0,0.0,1.0,-2.19480562210083,2.1948018074035645,3.874187768815318e-06,1.693969964981079,0.0,0.0,0.0,140.1662139892578,60.0,19206.39453125,-0.0,1127.39013671875,0.0,283.0415344238281,284.3112487792969,288.6737670898437,289.9356994628906,293.1499938964844,293.1499938964844,278.1499938964844,36500.99609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.609257221221924,3.609280824661255,8.692185247127782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1492.017578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0016020949697121,297.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.4145819246768951,0.0,0.0016870880499482,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.4145819246768951,0.0,0.0012460784055292,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0016870833933353,297.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0080027440562844,285.1750183105469,294.1499938964844,293.6932983398437,285.7887878417969,293.7328186035156,296.5345458984375,284.47479248046875,0.0,0.0,0.7814130783081055,0.7814130783081055,0.2185869365930557,1.0,-0.0170729011297225,0.0171928945928812,-0.000119992357213,-0.0214874371886253,0.0,0.0,0.0,-0.0900080129504203,60.0,1140.9774169921875,-0.0,-1.987351970456075e-05,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,1.655425876379013e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9306523610720938e-13,1.930952414023329e-13,6.553783529518495e-19,1.1809536855367232e-11,1.180951517132378e-11,2.204983098838717e-17,0.0,0.0,-0.0,0.0,0.0,6.887011293512725e-23,3.459311326962243e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0008581833681091,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0013244521105661,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,0.0020034706685692,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0009251525043509,297.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0025432605762034,285.1674194335937,294.1499938964844,293.6464233398437,285.7675170898437,293.7192077636719,296.0502014160156,284.1905212402344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,0.0026637550909072,0.0025863405317068,-0.0052500958554446,-0.0311001390218734,0.0,0.0,0.0,0.0123666822910308,60.0,518.9277954101562,-0.0,-5.754203357355436e-06,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742578439297874e-28,1.5062509113176779e-28,1.7222998808403366e-31,5.927990687041885e-18,5.923762139750514e-18,4.228409966464697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0001213051800732,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001395997533109,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0001320073788519,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0001283443707507,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.0005567950429394,285.16424560546875,294.1499938964844,293.5948791503906,285.7451171875,293.7165832519531,295.4467163085937,284.062744140625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012938680592924,0.0053281248547136,-0.0040342565625905,-0.0293444078415632,0.0,0.0,0.0,-0.0104885706678032,60.0,203.96725463867188,-0.0,-1.1413737155407945e-07,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.947804865411496e-43,2.60641514364416e-43,6.165713243029195e-44,-1.0810898408072883e-20,-8.694542270571757e-21,-2.116356339449518e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.000100834047771,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.000106651437818,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.99126282799989e-05,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0001062069350155,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0005017446237616,285.1630249023437,294.1499938964844,293.5435485839844,285.72381591796875,293.7151184082031,294.96148681640625,284.02752685546875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001074559870176,0.0014260133029893,-0.0003514535201247,-0.0330465361475944,0.0,0.0,0.0,-0.0110689010471105,60.0,78.99130249023438,-0.0,-7.872883145410017e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,8.407790785948902e-45,4.203895392974451e-45,3.196540724447617e-21,1.661696091668124e-21,1.5348446327794925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.995447180699556e-05,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0001052627994795,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,7.776015991112217e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0001052571460604,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0004992672475054,285.16180419921875,294.1499938964844,293.49237060546875,285.7035522460937,293.7132263183594,294.5892944335937,284.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652365162968,6.387924855744131e-08,0.0010651726042851,-0.0343308821320533,0.0,0.0,0.0,-0.0114923538640141,60.0,32.97657012939453,-0.0,-7.735459206514862e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.286060003639824e-21,1.6437920540761301e-21,1.6422679495636938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.990432590711862e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001052047591656,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,7.770454249111935e-05,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001052040752256,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.000499038491398,285.1605224609375,294.1499938964844,293.4413757324219,285.6842956542969,293.7109069824219,294.3008117675781,284.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064620562829,1.3422018163566918e-08,0.001064607175067,-0.034197486937046,0.0,0.0,0.0,-0.0114657683297991,60.0,16.367290496826172,-0.0,-7.727678053015552e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.287122252180358e-21,1.6435790994970437e-21,1.6435431526833144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.982216579373926e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001051181097864,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,7.764023030176759e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001051175495376,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0004986286512576,285.15777587890625,294.1499938964844,293.33990478515625,285.64862060546875,293.7048645019531,293.8928527832031,284.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.020084381103516,-0.0,-7.714942995562525e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.287147495729325e-21,1.643573848838859e-21,1.6435737478646625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.982216579373926e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001051181097864,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,7.764023030176759e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001051175495376,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0004986286512576,285.15777587890625,294.1499938964844,293.33990478515625,285.64862060546875,293.7048645019531,293.8928527832031,284.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.020084381103516,-0.0,-7.714942995562525e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.287147495729325e-21,1.643573848838859e-21,1.6435737478646625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.97398019535467e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,0.0001050313658197,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,7.757615821901709e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0001050308128469,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,0.0004982172395102,285.15478515625,294.1499938964844,293.2391357421875,285.6164855957031,293.6970520019531,293.6230773925781,284.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.841331958770752,-0.0,-7.702188042912894e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.287147495729325e-21,1.6435737478646625e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.97398019535467e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,0.0001050313658197,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,7.757615821901709e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0001050308128469,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,0.0004982172395102,285.15478515625,294.1499938964844,293.2391357421875,285.6164855957031,293.6970520019531,293.6230773925781,284.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.841331958770752,-0.0,-7.702188042912894e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.287147495729325e-21,1.6435737478646625e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.969641541829331e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0001049856728059,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,7.754240505164489e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0001049851271091,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.0004980005905963,285.1531677246094,294.1499938964844,293.1865539550781,285.6009216308594,293.6922302246094,293.5148010253906,284.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623999405652,1.3160752487806349e-08,0.0010623867856338,-0.0335188992321491,0.0,0.0,0.0,-0.0113371610641479,60.0,6.687792778015137,-0.0,-7.695474124602698e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,9.96570524876006e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001049442216753,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,7.751178782200441e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001049436759785,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004978039651177,285.151611328125,294.1499938964844,293.1390991210937,285.5875244140625,293.6874694824219,293.429931640625,284.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.605443000793457,-0.0,-7.689384773357234e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.95739464997314e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001048566991812,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.744714093860239e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001048561680363,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004973888862878,285.1482849121094,294.1499938964844,293.03973388671875,285.5614624023437,293.6762390136719,293.2786865234375,284.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.479905128479004,-0.0,-7.67653816069469e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.95739464997314e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001048566991812,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.744714093860239e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001048561680363,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004973888862878,285.1482849121094,294.1499938964844,293.03973388671875,285.5614624023437,293.6762390136719,293.2786865234375,284.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.479905128479004,-0.0,-7.67653816069469e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.953227709047496e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001048128106049,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.741471927147359e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.00010481227946,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0004971807939,285.14654541015625,294.1499938964844,292.9903259277344,285.5494384765625,293.66998291015625,293.2128295898437,284.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.42475700378418,-0.0,-7.670100643508705e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.949052764568478e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.000104768849269,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.738224667264149e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0001047683181241,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,0.0004969722358509,285.144775390625,294.1499938964844,292.94110107421875,285.5379943847656,293.6633605957031,293.1513061523437,284.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.370987892150879,-0.0,-7.663653889267152e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.94068250292912e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0001046807010425,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,7.731713412795216e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0001046801771735,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0004965541884303,285.1411437988281,294.1499938964844,292.8431701660156,285.51678466796875,293.6488647460937,293.0373229980469,284.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.265735149383545,-0.0,-7.65073693287377e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.94068250292912e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0001046807010425,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,7.731713412795216e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0001046801771735,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0004965541884303,285.1411437988281,294.1499938964844,292.8431701660156,285.51678466796875,293.6488647460937,293.0373229980469,284.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.265735149383545,-0.0,-7.65073693287377e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.932287503033876e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0001045922836055,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.725182513240725e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0001045917670126,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.000496134860441,285.13739013671875,294.1499938964844,292.7459716796875,285.49755859375,293.6328430175781,292.9311828613281,284.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.162787437438965,-0.0,-7.637792975856429e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.932287503033876e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0001045922836055,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.725182513240725e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0001045917670126,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.000496134860441,285.13739013671875,294.1499938964844,292.7459716796875,285.49755859375,293.6328430175781,292.9311828613281,284.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.162787437438965,-0.0,-7.637792975856429e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.923869947670028e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.000104503633338,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,7.718634878983721e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001045031240209,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0004957144265063,285.1335144042969,294.1499938964844,292.6494445800781,285.48004150390625,293.6153259277344,292.8297424316406,284.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.061936855316162,-0.0,-7.624826281471543e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.923869947670028e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.000104503633338,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,7.718634878983721e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001045031240209,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0004957144265063,285.1335144042969,294.1499938964844,292.6494445800781,285.48004150390625,293.6153259277344,292.8297424316406,284.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.061936855316162,-0.0,-7.624826281471543e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.91745910141617e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001044361270032,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,7.71364793763496e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001044356249622,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0004953942843712,285.1305236816406,294.1499938964844,292.5765686035156,285.4676513671875,293.6010437011719,292.754638671875,284.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.986659049987793,-0.0,-7.614958974500041e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.91543274722062e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0001044147866195,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.712071965215728e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0001044142845785,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0004952930612489,285.12957763671875,294.1499938964844,292.5536499023437,285.4638977050781,293.5963439941406,292.731201171875,284.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.963128089904785,-0.0,-7.611841823518263e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.911208326229826e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0001043702941387,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,7.708785415161401e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0001043697993736,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0004950820584781,285.1275634765625,294.1499938964844,292.5060119628906,285.456298828125,293.5863342285156,292.6827392578125,284.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.914474964141846,-0.0,-7.605343910199738e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.906980267260224e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001043257652781,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.70549668231979e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.000104325270513,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004948708810843,285.12554931640625,294.1499938964844,292.4585266113281,285.44891357421875,293.5759582519531,292.6346740722656,284.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.866312503814697,-0.0,-7.598843865253002e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.89851396298036e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001042366056935,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,7.698910485487431e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001042361182044,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0004944480024278,285.1214599609375,294.1499938964844,292.3641357421875,285.4347839355469,293.55419921875,292.5395812988281,284.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.771429061889648,-0.0,-7.585836669932179e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.89851396298036e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001042366056935,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,7.698910485487431e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001042361182044,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0004944480024278,285.1214599609375,294.1499938964844,292.3641357421875,285.4347839355469,293.55419921875,292.5395812988281,284.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.771429061889648,-0.0,-7.585836669932179e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.890037472359836e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001041473369696,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.692317012697458e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001041468567564,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0004940245999023,285.1173095703125,294.1499938964844,292.2704467773437,285.4212341308594,293.5310974121094,292.4455871582031,284.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.678421974182129,-0.0,-7.57282521135494e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.890037472359836e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001041473369696,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.692317012697458e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001041468567564,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0004940245999023,285.1173095703125,294.1499938964844,292.2704467773437,285.4212341308594,293.5310974121094,292.4455871582031,284.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.678421974182129,-0.0,-7.57282521135494e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.881552250590175e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0001040579736582,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.685716263949871e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0001040575079969,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0004936008481308,285.1131286621094,294.1499938964844,292.1774597167969,285.40802001953125,293.5067138671875,292.3525695800781,284.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.58722734451294,-0.0,-7.559813042234964e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.881552250590175e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0001040579736582,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.685716263949871e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0001040575079969,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0004936008481308,285.1131286621094,294.1499938964844,292.1774597167969,285.40802001953125,293.5067138671875,292.3525695800781,284.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.58722734451294,-0.0,-7.559813042234964e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.873061935650183e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.000103968559415,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.679111877223477e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001039680937537,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0004931767471134,285.1089172363281,294.1499938964844,292.085205078125,285.3948669433594,293.4810791015625,292.2603759765625,284.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.497781753540039,-0.0,-7.546803004743198e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.873061935650183e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.000103968559415,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.679111877223477e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001039680937537,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0004931767471134,285.1089172363281,294.1499938964844,292.085205078125,285.3948669433594,293.4810791015625,292.2603759765625,284.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.497781753540039,-0.0,-7.546803004743198e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.868814959190786e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001039238413795,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,7.675808592466637e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001039233757182,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.000492964638397,285.1067810058594,294.1499938964844,292.0393371582031,285.38824462890625,293.4678039550781,292.214599609375,284.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.453695297241211,-0.0,-7.540300828168256e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.864567982731388e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0001038791160681,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,7.672504580114037e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0001038786576827,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0004927525296807,285.10467529296875,294.1499938964844,291.9936218261719,285.3815612792969,293.4542236328125,292.16900634765625,284.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.410021781921387,-0.0,-7.533800783221525e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.856074029812588e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001037896581692,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,7.665897283004597e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001037892070598,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0004923282540403,285.1004333496094,294.1499938964844,291.9027709960937,285.3678283691406,293.4262084960937,292.078369140625,284.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.323882102966309,-0.0,-7.520808509298149e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
