time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166680,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.856074029812588e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001037896581692,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,7.665897283004597e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001037892070598,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0004923282540403,285.1004333496094,294.1499938964844,291.9027709960937,285.3678283691406,293.4262084960937,292.078369140625,284.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.323882102966309,-0.0,-7.520808509298149e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.847580804489552e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0001037002148223,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.659290713490918e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0001036997709888,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0004919040366075,285.09619140625,294.1499938964844,291.8126220703125,285.3534545898437,293.39703369140625,291.9884948730469,284.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.239303112030029,-0.0,-7.507829735686755e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.847580804489552e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0001037002148223,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.659290713490918e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0001036997709888,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0004919040366075,285.09619140625,294.1499938964844,291.8126220703125,285.3534545898437,293.39703369140625,291.9884948730469,284.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.239303112030029,-0.0,-7.507829735686755e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.839091217145324e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001036108078551,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,7.652687054360285e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001036103712976,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0004914800520054,285.0919494628906,294.1499938964844,291.7231750488281,285.33819580078125,293.3667907714844,291.8993225097656,284.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.156225681304932,-0.0,-7.49486801510102e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.839091217145324e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001036108078551,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,7.652687054360285e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001036103712976,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0004914800520054,285.0919494628906,294.1499938964844,291.7231750488281,285.33819580078125,293.3667907714844,291.8993225097656,284.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.156225681304932,-0.0,-7.49486801510102e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.831964416662232e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001035357563523,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.647142774658278e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001035353197949,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0004911240539513,285.08837890625,294.1499938964844,291.6485900878906,285.32452392578125,293.3405456542969,291.8249816894531,284.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.0875563621521,-0.0,-7.483996000701154e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.830607450567186e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001035214590956,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,7.64608703320846e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001035210298141,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.000491056300234,285.08770751953125,294.1499938964844,291.6344299316406,285.3218078613281,293.33544921875,291.8108825683594,284.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.074589252471924,-0.0,-7.481926189711886e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.8263677500654e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0001034768210956,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.642789569217712e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0001034763845382,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0004908445407636,285.0856018066406,294.1499938964844,291.59033203125,285.3131408691406,293.31939697265625,291.7669372558594,284.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,5.034297943115234,-0.0,-7.475464514072885e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.822130959946662e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001034321976476,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,7.639493560418487e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0001034317683661,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0004906328977085,285.0834655761719,294.1499938964844,291.5464172363281,285.3040771484375,293.3031005859375,291.7231750488281,284.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.994347095489502,-0.0,-7.46900781223303e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.813663928071036e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.000103343030787,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.632907363586128e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0001033426087815,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.000490210019052,285.07928466796875,294.1499938964844,291.4590759277344,285.2847900390625,293.26971435546875,291.6361694335937,284.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.915440082550049,-0.0,-7.456115724835399e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.813663928071036e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.000103343030787,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.632907363586128e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0001033426087815,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.000490210019052,285.07928466796875,294.1499938964844,291.4590759277344,285.2847900390625,293.26971435546875,291.6361694335937,284.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.915440082550049,-0.0,-7.456115724835399e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.805208537727594e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001032539876177,299.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.626330625498667e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001032535656122,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004897876642644,285.0751037597656,294.1499938964844,291.3724670410156,285.2637023925781,293.23541259765625,291.5498962402344,284.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.837821006774902,-0.0,-7.443251348604464e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.805208537727594e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001032539876177,299.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.626330625498667e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001032535656122,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004897876642644,285.0751037597656,294.1499938964844,291.3724670410156,285.2637023925781,293.23541259765625,291.5498962402344,284.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.837821006774902,-0.0,-7.443251348604464e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.796766244107856e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001031650754157,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,7.619763346156105e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001031646679621,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004893660079687,285.07098388671875,294.1499938964844,291.2865600585937,285.2406616210937,293.2001647949219,291.4642944335937,284.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.76144552230835,-0.0,-7.430418946796635e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.796766244107856e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001031650754157,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,7.619763346156105e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001031646679621,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004893660079687,285.07098388671875,294.1499938964844,291.2865600585937,285.2406616210937,293.2001647949219,291.4642944335937,284.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.76144552230835,-0.0,-7.430418946796635e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.788338502403347e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001030763232847,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,7.613207708345726e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001030759158311,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.000488945050165,285.0668640136719,294.1499938964844,291.20135498046875,285.21539306640625,293.1640014648437,291.37945556640625,284.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.686270236968994,-0.0,-7.41761994049739e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.788338502403347e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001030763232847,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,7.613207708345726e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001030759158311,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.000488945050165,285.0668640136719,294.1499938964844,291.20135498046875,285.21539306640625,293.1640014648437,291.37945556640625,284.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.686270236968994,-0.0,-7.41761994049739e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.784130816115066e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0001030320127028,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.609934255015105e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0001030316052492,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004887348623014,285.0648193359375,294.1499938964844,291.1590270996094,285.20184326171875,293.1455993652344,291.3372802734375,284.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.649121284484863,-0.0,-7.411234292931115e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.779926767805593e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0001029877385008,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.606664439663291e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0001029873455991,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004885249072685,285.06280517578125,294.1499938964844,291.11688232421875,285.1877136230469,293.1269836425781,291.2952880859375,284.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.6122565269470215,-0.0,-7.404857171877667e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.77153395069763e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0001028993501677,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,7.600135722896084e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.000102898957266,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004881056956946,285.05877685546875,294.1499938964844,291.0330810546875,285.15740966796875,293.089111328125,291.2118530273437,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.539359092712402,-0.0,-7.392132772565675e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.77153395069763e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0001028993501677,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,7.600135722896084e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.000102898957266,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004881056956946,285.05877685546875,294.1499938964844,291.0330810546875,285.15740966796875,293.089111328125,291.2118530273437,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.539359092712402,-0.0,-7.392132772565675e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.763160051079468e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001028111655614,299.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,7.593621558044106e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001028107726597,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004876874445471,285.0548095703125,294.1499938964844,290.95001220703125,285.1242980957031,293.0504455566406,291.1291198730469,284.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.467555046081543,-0.0,-7.379449584732356e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.763160051079468e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001028111655614,299.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,7.593621558044106e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001028107726597,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004876874445471,285.0548095703125,294.1499938964844,290.95001220703125,285.1242980957031,293.0504455566406,291.1291198730469,284.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.467555046081543,-0.0,-7.379449584732356e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.754806524142624e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001027231919579,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,7.58712412789464e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001027228136081,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004872702120337,285.0508728027344,294.1499938964844,290.87530517578125,285.0921325683594,293.0110778808594,291.0482177734375,284.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.398898601531982,-0.0,-7.366808318920448e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.754806524142624e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001027231919579,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,7.58712412789464e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001027228136081,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004872702120337,285.0508728027344,294.1499938964844,290.87530517578125,285.0921325683594,293.0110778808594,291.0482177734375,284.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.398898601531982,-0.0,-7.366808318920448e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.74714130279608e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001026424724841,299.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.581161480629817e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001026420941343,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0004868873511441,285.0473022460937,294.1499938964844,290.8201599121094,285.0666198730469,292.9743957519531,290.9789733886719,284.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.343910217285156,-0.0,-7.355217945814729e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.746475552674384e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.000102635458461,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.580644160043448e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0001026350801112,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004868541145697,285.0469970703125,294.1499938964844,290.8159484863281,285.0645751953125,292.97119140625,290.9732971191406,284.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.339560508728027,-0.0,-7.354211817300893e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.7423187980894e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0001025916863,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,7.577410724479705e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0001025913079502,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0004866464878432,285.0450744628906,294.1499938964844,290.7916564941406,285.052490234375,292.951171875,290.9391174316406,284.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.313986301422119,-0.0,-7.347930619516775e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.738167864270508e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0001025479723466,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.57418165449053e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0001025476012728,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.0004864391812589,285.0431823730469,294.1499938964844,290.77081298828125,285.0414733886719,292.93115234375,290.9074401855469,284.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.291037559509277,-0.0,-7.341662211501898e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.729885641718285e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0001024607481667,299.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,7.567738794023171e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0001024603770929,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0004860254703089,285.0394287109375,294.1499938964844,290.73883056640625,285.0224914550781,292.8911437988281,290.85211181640625,284.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.252627849578857,-0.0,-7.329160212066199e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.729885641718285e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0001024607481667,299.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,7.567738794023171e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0001024603770929,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0004860254703089,285.0394287109375,294.1499938964844,290.73883056640625,285.0224914550781,292.8911437988281,290.85211181640625,284.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.252627849578857,-0.0,-7.329160212066199e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.721628885017708e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0001023737931973,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,7.561316306237131e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0001023734293994,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,0.0004856130399275,285.03570556640625,294.1499938964844,290.71893310546875,285.0073547363281,292.8514404296875,290.8078308105469,284.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.223626136779785,-0.0,-7.316708661164739e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.721628885017708e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0001023737931973,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,7.561316306237131e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0001023734293994,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,0.0004856130399275,285.03570556640625,294.1499938964844,290.71893310546875,285.0073547363281,292.8514404296875,290.8078308105469,284.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.223626136779785,-0.0,-7.316708661164739e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.713399049360304e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001022871292661,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,7.554914918728173e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001022867727442,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.00048520200653,285.03204345703125,294.1499938964844,290.7099914550781,284.9956970214844,292.812255859375,290.77459716796875,284.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.203213214874268,-0.0,-7.304308269340255e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.713399049360304e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001022871292661,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,7.554914918728173e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001022867727442,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.00048520200653,285.03204345703125,294.1499938964844,290.7099914550781,284.9956970214844,292.812255859375,290.77459716796875,284.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.203213214874268,-0.0,-7.304308269340255e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.705197589937598e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0001022007563733,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,7.548535359092057e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,0.0001022003998514,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0004847923410125,285.0284729003906,294.1499938964844,290.7109069824219,284.9871826171875,292.77374267578125,290.7520446777344,284.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.190585136413574,-0.0,-7.29196116822095e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.705197589937598e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0001022007563733,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,7.548535359092057e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,0.0001022003998514,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0004847923410125,285.0284729003906,294.1499938964844,290.7109069824219,284.9871826171875,292.77374267578125,290.7520446777344,284.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.190585136413574,-0.0,-7.29196116822095e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,9.701107774162664e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0001021576827042,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,7.545353582827374e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0001021573334583,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,0.0004845880612265,285.0267028808594,294.1499938964844,290.7147521972656,284.9840087890625,292.7547912597656,290.7445373535156,284.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.18691873550415,-0.0,-7.285808578672005e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.697025234345348e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0001021146890707,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,7.542178354924545e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0001021143471007,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,0.0004843841597903,285.0249328613281,294.1499938964844,290.7206420898437,284.9814758300781,292.7360534667969,290.73944091796875,284.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.184892177581787,-0.0,-7.279668778892302e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
