time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169020,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,9.689697617432104e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,0.0001020375275402,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,7.536478369729593e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,0.0001020371855702,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0004840181500185,285.0218200683594,294.1499938964844,290.7359924316406,284.9784545898437,292.7029724121094,290.7359924316406,284.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325175244361,9.66640900657012e-09,0.0010325078619644,-0.0243735127151012,0.0,0.0,0.0,-0.0096048703417181,60.0,4.185048580169678,-0.0,-7.268656077030755e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.688882710179314e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0001020289491862,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,7.535844633821398e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0001020286072161,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,0.0004839774628635,285.021484375,294.1499938964844,290.7380676269531,284.97821044921875,292.6993713378906,290.736083984375,284.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.185367107391357,-0.0,-7.267432522439776e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,9.680771472631022e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001019435294438,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.52953565097414e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001019431874738,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,0.0004835723375435,285.01806640625,294.1499938964844,290.7620849609375,284.9770202636719,292.6637268066406,290.740966796875,284.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.191137790679932,-0.0,-7.255253109406112e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,9.680771472631022e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001019435294438,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.52953565097414e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001019431874738,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,0.0004835723375435,285.01806640625,294.1499938964844,290.7620849609375,284.9770202636719,292.6637268066406,290.740966796875,284.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.191137790679932,-0.0,-7.255253109406112e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,9.672692976891994e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0001018584443954,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,7.52325140638277e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0001018581169773,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0004831688129343,285.0147399902344,294.1499938964844,290.7916259765625,284.9774780273437,292.6293029785156,290.7532958984375,284.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.20147180557251,-0.0,-7.243132671419519e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,9.672692976891994e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0001018584443954,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,7.52325140638277e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0001018581169773,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0004831688129343,285.0147399902344,294.1499938964844,290.7916259765625,284.9774780273437,292.6293029785156,290.7532958984375,284.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.20147180557251,-0.0,-7.243132671419519e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,9.664646495366468e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.000101773715869,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,7.516992627643049e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0001017733884509,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.0004827669181395,285.0114440917969,294.1499938964844,290.8255920410156,284.97930908203125,292.5960998535156,290.7720642089844,284.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.215555667877197,-0.0,-7.23107120847999e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,9.664646495366468e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.000101773715869,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,7.516992627643049e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0001017733884509,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.0004827669181395,285.0114440917969,294.1499938964844,290.8255920410156,284.97930908203125,292.5960998535156,290.7720642089844,284.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.215555667877197,-0.0,-7.23107120847999e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,9.660636715125293e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.0001017314789351,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,7.513873424613848e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.000101731151517,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,0.0004825665964744,285.0098571777344,294.1499938964844,290.8438720703125,284.9805908203125,292.5800170898437,290.7836303710937,284.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.223782062530518,-0.0,-7.225063569649137e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,9.65663421084173e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,0.0001016893365886,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,7.510760042350739e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,0.0001016890091705,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,0.0004823667113669,285.0082397460937,294.1499938964844,290.8628845214844,284.9820556640625,292.5642395019531,290.7964172363281,284.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.232626914978027,-0.0,-7.219070852215739e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,9.649455023463815e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,0.000101613724837,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,7.505175017286092e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,0.0001016134046949,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.000482008093968,285.00543212890625,294.1499938964844,290.8983764648437,284.985107421875,292.53668212890625,290.822021484375,284.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282235452905,9.164303094166826e-09,0.0010282144648954,-0.0230588559061288,0.0,0.0,0.0,-0.0093559557572007,60.0,4.249791145324707,-0.0,-7.208326024965572e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,9.64865685091354e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,0.000101605321106,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,7.504554378101602e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,0.0001016050009639,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0004819682217203,285.0050964355469,294.1499938964844,290.90240478515625,284.9854431152344,292.5336608886719,290.8250732421875,284.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.251780986785889,-0.0,-7.207132313169495e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.640714415581896e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001015216766973,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,7.498376362491399e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001015213638311,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0004815715074073,285.0020446777344,294.1499938964844,290.943115234375,284.9891052246094,292.50439453125,290.857177734375,284.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.272333145141602,-0.0,-7.195256301884001e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.640714415581896e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001015216766973,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,7.498376362491399e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001015213638311,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0004815715074073,285.0020446777344,294.1499938964844,290.943115234375,284.9891052246094,292.50439453125,290.857177734375,284.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.272333145141602,-0.0,-7.195256301884001e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,9.632807632442564e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0001014384179143,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,7.492226723115891e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0001014381050481,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,0.0004811765975318,284.9990234375,294.1499938964844,290.9838562011719,284.9927062988281,292.4764709472656,290.8917541503906,284.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.293467998504639,-0.0,-7.183444239444725e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,9.632807632442564e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0001014384179143,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,7.492226723115891e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0001014381050481,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,0.0004811765975318,284.9990234375,294.1499938964844,290.9838562011719,284.9927062988281,292.4764709472656,290.8917541503906,284.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.293467998504639,-0.0,-7.183444239444725e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,9.624937956687064e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,0.0001013555374811,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,7.486104732379317e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,0.0001013552318909,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0004807835211977,284.9960632324219,294.1499938964844,291.0235900878906,284.99591064453125,292.4497985839844,290.927734375,284.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.314404487609863,-0.0,-7.17169612585167e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,9.624937956687064e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,0.0001013555374811,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,7.486104732379317e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,0.0001013552318909,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0004807835211977,284.9960632324219,294.1499938964844,291.0235900878906,284.99591064453125,292.4497985839844,290.927734375,284.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.314404487609863,-0.0,-7.17169612585167e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,9.62101767072454e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,0.0001013142536976,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,7.483055378543213e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,0.0001013139481074,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0004805876815225,284.99462890625,294.1499938964844,291.042724609375,284.99725341796875,292.4369812011719,290.9459533691406,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809517559882352e-09,0.0010251806816086,-0.0221298541873693,0.0,0.0,0.0,-0.0091800726950168,60.0,4.324532985687256,-0.0,-7.165848359136362e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,9.617105388315396e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0001012730572256,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,7.480012573068962e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0001012727516354,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,0.0004803923075087,284.9931945800781,294.1499938964844,291.0611877441406,284.9983825683594,292.4244079589844,290.9641418457031,284.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.334322452545166,-0.0,-7.160014803275774e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.60931065492332e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0001011909625958,299.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,7.473948789993301e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0001011906642816,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,0.0004800029564648,284.9903869628906,294.1499938964844,291.0955810546875,284.9998779296875,292.4001159667969,290.9999694824219,284.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.352584362030029,-0.0,-7.14839814008883e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.60931065492332e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0001011909625958,299.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,7.473948789993301e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0001011906642816,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,0.0004800029564648,284.9903869628906,294.1499938964844,291.0955810546875,284.9998779296875,292.4001159667969,290.9999694824219,284.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.352584362030029,-0.0,-7.14839814008883e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,9.6015544841066e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,0.0001011092826956,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,7.46791556593962e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,0.0001011089916573,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,0.0004796155262738,284.9876403808594,294.1499938964844,291.12567138671875,285.00006103515625,292.3768615722656,291.0342102050781,284.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.368300437927246,-0.0,-7.136848978461785e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,9.6015544841066e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,0.0001011092826956,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,7.46791556593962e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,0.0001011089916573,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,0.0004796155262738,284.9876403808594,294.1499938964844,291.12567138671875,285.00006103515625,292.3768615722656,291.0342102050781,284.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.368300437927246,-0.0,-7.136848978461785e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,9.593836875865236e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.000101028017525,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,7.461912900907919e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0001010277264867,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0004792300751432,284.9849853515625,294.1499938964844,291.1503601074219,284.9986267089844,292.35455322265625,291.0658874511719,284.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.380730152130127,-0.0,-7.12536731839464e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,9.593836875865236e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.000101028017525,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,7.461912900907919e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0001010277264867,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0004792300751432,284.9849853515625,294.1499938964844,291.1503601074219,284.9986267089844,292.35455322265625,291.0658874511719,284.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.380730152130127,-0.0,-7.12536731839464e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,9.586160012986512e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.000100947167084,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,7.455941522493958e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0001009468760457,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,0.0004788466030731,284.9823608398437,294.1499938964844,291.1685791015625,284.9953308105469,292.3330078125,291.09393310546875,284.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.389097213745117,-0.0,-7.113953870430123e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,9.586160012986512e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.000100947167084,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,7.455941522493958e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0001009468760457,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,0.0004788466030731,284.9823608398437,294.1499938964844,291.1685791015625,284.9953308105469,292.3330078125,291.09393310546875,284.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.389097213745117,-0.0,-7.113953870430123e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,9.582336497260258e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0001009069019346,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,7.452967838617042e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0001009066181723,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0004786556528415,284.9810791015625,294.1499938964844,291.1749267578125,284.99285888671875,292.322509765625,291.1062316894531,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.391439437866211,-0.0,-7.108274502343195e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,9.578522440278904e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0001008667386486,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,7.450000703101978e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0001008664548862,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,0.0004784651391673,284.9798278808594,294.1499938964844,291.1792297363281,284.9898376464844,292.3121643066406,291.11724853515625,284.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.392515659332275,-0.0,-7.102610055653713e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,9.570925612933934e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0001007867322186,299.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,7.444091170327738e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0001007864557323,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.000478085654322,284.97735595703125,294.1499938964844,291.1811828613281,284.9818725585937,292.2917785644531,291.1352844238281,284.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.390671253204346,-0.0,-7.091334452979936e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,9.570925612933934e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0001007867322186,299.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,7.444091170327738e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0001007864557323,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.000478085654322,284.97735595703125,294.1499938964844,291.1811828613281,284.9818725585937,292.2917785644531,291.1352844238281,284.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.390671253204346,-0.0,-7.091334452979936e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,9.563369530951604e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,0.0001007071623462,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,7.438214379362762e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,0.0001007068858598,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.0004777082649525,284.97491455078125,294.1499938964844,291.17340087890625,284.97119140625,292.2716979980469,291.1467590332031,284.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.382410526275635,-0.0,-7.080129194036999e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,9.563369530951604e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,0.0001007071623462,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,7.438214379362762e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,0.0001007068858598,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.0004777082649525,284.97491455078125,294.1499938964844,291.17340087890625,284.97119140625,292.2716979980469,291.1467590332031,284.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.382410526275635,-0.0,-7.080129194036999e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,9.555854921927676e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0001006280290312,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,7.432368875015527e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0001006277525448,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.0004773329128511,284.9725646972656,294.1499938964844,291.15478515625,284.9573974609375,292.2517395019531,291.1507873535156,284.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.367086410522461,-0.0,-7.068993568282167e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,9.555854921927676e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0001006280290312,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,7.432368875015527e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0001006277525448,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.0004773329128511,284.9725646972656,294.1499938964844,291.15478515625,284.9573974609375,292.2517395019531,291.1507873535156,284.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.367086410522461,-0.0,-7.068993568282167e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,9.548381785862148e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,0.0001005493322736,299.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,7.426556112477556e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,0.0001005490630632,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0004769596562255,284.97027587890625,294.1499938964844,291.1242370605469,284.9402160644531,292.2316589355469,291.1463623046875,284.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.343969345092773,-0.0,-7.057929707343646e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,9.548381785862148e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,0.0001005493322736,299.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,7.426556112477556e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,0.0001005490630632,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0004769596562255,284.97027587890625,294.1499938964844,291.1242370605469,284.9402160644531,292.2316589355469,291.1463623046875,284.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.343969345092773,-0.0,-7.057929707343646e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.544661588734016e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0001005101512419,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,7.423662464134395e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0001005098820314,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.000476773828268,284.9691772460937,294.1499938964844,291.1041259765625,284.93023681640625,292.22149658203125,291.1405639648437,284.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.329143047332764,-0.0,-7.052424422226977e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
