time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171360,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,9.540951577946544e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.0001004710793495,299.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,7.42077681934461e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.000100470817415,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,0.0004765885241795,284.96807861328125,294.1499938964844,291.08062744140625,284.9192810058594,292.21124267578125,291.1322631835937,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.312121868133545,-0.0,-7.046936900678702e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,9.533563570585102e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,0.0001003932775347,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,7.415029540425166e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,0.0001003930156002,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,0.0004762194876093,284.9659118652344,294.1499938964844,291.0229187011719,284.89422607421875,292.1902770996094,291.10821533203125,284.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.271369934082031,-0.0,-7.036014437744599e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,9.533563570585102e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,0.0001003932775347,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,7.415029540425166e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,0.0001003930156002,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,0.0004762194876093,284.9659118652344,294.1499938964844,291.0229187011719,284.89422607421875,292.1902770996094,291.10821533203125,284.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.271369934082031,-0.0,-7.036014437744599e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,9.52620102907531e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0001003157376544,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,7.409302634187043e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0001003154829959,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,0.0004758517316076,284.9638061523437,294.1499938964844,290.95001220703125,284.8645935058594,292.16851806640625,291.0728454589844,284.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.220438480377197,-0.0,-7.025138870631056e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,9.52620102907531e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0001003157376544,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,7.409302634187043e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0001003154829959,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,0.0004758517316076,284.9638061523437,294.1499938964844,290.95001220703125,284.8645935058594,292.16851806640625,291.0728454589844,284.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.220438480377197,-0.0,-7.025138870631056e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,9.515768033452332e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0001002058779704,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,7.401187758659944e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0001002056233119,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,0.0004753306275233,284.9617614746094,294.1499938964844,290.8644714355469,284.8321533203125,292.145751953125,291.0263977050781,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.159630298614502,-0.0,-7.00974851497449e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,9.515768033452332e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0001002058779704,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,7.401187758659944e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0001002056233119,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,0.0004753306275233,284.9617614746094,294.1499938964844,290.8644714355469,284.8321533203125,292.145751953125,291.0263977050781,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.159630298614502,-0.0,-7.00974851497449e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,9.499524458078668e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,0.0001000348129309,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,7.388553058262914e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,0.0001000345655484,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0004745192127302,284.95977783203125,294.1499938964844,290.7700500488281,284.7988586425781,292.1217956542969,290.9691162109375,284.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294124859669182e-09,0.0010122229577973,-0.0181612055748701,0.0,0.0,0.0,-0.0084288297221064,60.0,4.089149951934815,-0.0,-6.985824541061447e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,9.499524458078668e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,0.0001000348129309,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,7.388553058262914e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,0.0001000345655484,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0004745192127302,284.95977783203125,294.1499938964844,290.7700500488281,284.7988586425781,292.1217956542969,290.9691162109375,284.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294124859669182e-09,0.0010122229577973,-0.0181612055748701,0.0,0.0,0.0,-0.0084288297221064,60.0,4.089149951934815,-0.0,-6.985824541061447e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,9.489375224802644e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,9.992793638957664e-05,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,7.380659371847287e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,9.992768900701776e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,0.0004740122822113,284.95880126953125,294.1499938964844,290.7197265625,284.7818298339844,292.1092834472656,290.9367980957031,284.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167621607351293e-09,0.0010111413430422,-0.017829867079854,0.0,0.0,0.0,-0.0083661172538995,60.0,4.050666332244873,-0.0,-6.970900301439542e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,9.478273568674922e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,9.981103357858956e-05,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,7.372024265350774e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,9.981078619603068e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,0.0004734577378258,284.9578552246094,294.1499938964844,290.6674194335937,284.7645568847656,292.0964660644531,290.9027404785156,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029250514989371e-09,0.0010099582141265,-0.0174674373120069,0.0,0.0,0.0,-0.0082975206896662,60.0,4.010586738586426,-0.0,-6.954593345653849e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,9.452954691369088e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.954441338777542e-05,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,7.352331886067986e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.954416600521654e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,0.0004721930599771,284.9559936523437,294.1499938964844,290.55712890625,284.72918701171875,292.0698547363281,290.8294982910156,284.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691824700163e-09,0.0010072600562125,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.925266981124878,-0.0,-6.917477435308683e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,9.452954691369088e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.954441338777542e-05,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,7.352331886067986e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.954416600521654e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,0.0004721930599771,284.9559936523437,294.1499938964844,290.55712890625,284.72918701171875,292.0698547363281,290.8294982910156,284.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691824700163e-09,0.0010072600562125,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.925266981124878,-0.0,-6.917477435308683e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,9.42447513807565e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.92445056908764e-05,299.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,7.330180233111605e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.924426558427513e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,0.0004707704647444,284.9542236328125,294.1499938964844,290.4398193359375,284.6926574707031,292.0417175292969,290.7500305175781,284.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.358752191459871e-09,0.0010042249923571,-0.0157111342996358,0.0,0.0,0.0,-0.0079651270061731,60.0,3.833470344543457,-0.0,-6.875847446963236e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,9.42447513807565e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.92445056908764e-05,299.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,7.330180233111605e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.924426558427513e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,0.0004707704647444,284.9542236328125,294.1499938964844,290.4398193359375,284.6926574707031,292.0417175292969,290.7500305175781,284.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.358752191459871e-09,0.0010042249923571,-0.0157111342996358,0.0,0.0,0.0,-0.0079651270061731,60.0,3.833470344543457,-0.0,-6.875847446963236e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,9.393999789608642e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,9.892357047647238e-05,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,7.306476618396118e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,9.892333764582872e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0004692481306847,284.9524841308594,294.1499938964844,290.316162109375,284.6548767089844,292.01202392578125,290.6659545898437,284.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978939565665087e-09,0.0010009772377088,-0.0147161884233355,0.0,0.0,0.0,-0.0077768373303115,60.0,3.736580848693848,-0.0,-6.8314399470637e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,9.393999789608642e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,9.892357047647238e-05,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,7.306476618396118e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,9.892333764582872e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0004692481306847,284.9524841308594,294.1499938964844,290.316162109375,284.6548767089844,292.01202392578125,290.6659545898437,284.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978939565665087e-09,0.0010009772377088,-0.0147161884233355,0.0,0.0,0.0,-0.0077768373303115,60.0,3.736580848693848,-0.0,-6.8314399470637e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,9.36282885959372e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,9.859533020062372e-05,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,7.282232400029898e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,9.859509736998008e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,0.0004676911630667,284.9508056640625,294.1499938964844,290.18670654296875,284.6157531738281,291.980712890625,290.57830810546875,284.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904809670437325e-09,0.0009976554429158,-0.0136985499411821,0.0,0.0,0.0,-0.0075842617079615,60.0,3.635519504547119,-0.0,-6.786169848282952e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,9.36282885959372e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,9.859533020062372e-05,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,7.282232400029898e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,9.859509736998008e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,0.0004676911630667,284.9508056640625,294.1499938964844,290.18670654296875,284.6157531738281,291.980712890625,290.57830810546875,284.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904809670437325e-09,0.0009976554429158,-0.0136985499411821,0.0,0.0,0.0,-0.0075842617079615,60.0,3.635519504547119,-0.0,-6.786169848282952e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,9.347422746941449e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,9.843309089774266e-05,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,7.270248897839338e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,9.8432858067099e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.000466921570478,284.95001220703125,294.1499938964844,290.1200256347656,284.595703125,291.96441650390625,290.5334167480469,284.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398475000362168e-09,0.0009960136376321,-0.013195538893342,0.0,0.0,0.0,-0.0074890754185616,60.0,3.5836827754974365,-0.0,-6.763848858781786e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,9.332496847491711e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.827591566136108e-05,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,7.258640107465908e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.827569010667504e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0004661760176531,284.94921875,294.1499938964844,290.0521240234375,284.57525634765625,291.9476318359375,290.4878845214844,284.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944281773641,5.2124686789056796e-09,0.00099442305509,-0.0127082355320453,0.0,0.0,0.0,-0.0073968637734651,60.0,3.5311670303344727,-0.0,-6.742261149383921e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,9.304482955485582e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,9.7980911959894e-05,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,7.236850797198713e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,9.798068640520796e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,0.000464776676381,284.9476623535156,294.1499938964844,289.9130554199219,284.5332946777344,291.9128112792969,290.3954467773437,284.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914423571899,4.863341285243905e-09,0.0009914374677464,-0.0117935622110962,0.0,0.0,0.0,-0.007223785854876,60.0,3.4248054027557373,-0.0,-6.701834109890116e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,9.304482955485582e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,9.7980911959894e-05,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,7.236850797198713e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,9.798068640520796e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,0.000464776676381,284.9476623535156,294.1499938964844,289.9130554199219,284.5332946777344,291.9128112792969,290.3954467773437,284.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914423571899,4.863341285243905e-09,0.0009914374677464,-0.0117935622110962,0.0,0.0,0.0,-0.007223785854876,60.0,3.4248054027557373,-0.0,-6.701834109890116e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.280235826736316e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,9.772556950338183e-05,299.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,7.21799151506275e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,9.772535122465342e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0004635654913727,284.9461975097656,294.1499938964844,289.7700500488281,284.4898986816406,291.876220703125,290.3011169433594,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098885782063,4.561146571546715e-09,0.0009888532804325,-0.011001824401319,0.0,0.0,0.0,-0.0070739742368459,60.0,3.31728458404541,-0.0,-6.666940066679673e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.280235826736316e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,9.772556950338183e-05,299.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,7.21799151506275e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,9.772535122465342e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0004635654913727,284.9461975097656,294.1499938964844,289.7700500488281,284.4898986816406,291.876220703125,290.3011169433594,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098885782063,4.561146571546715e-09,0.0009888532804325,-0.011001824401319,0.0,0.0,0.0,-0.0070739742368459,60.0,3.31728458404541,-0.0,-6.666940066679673e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,9.261145169148222e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,9.752453479450196e-05,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,7.203142740763724e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,9.752431651577352e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.0004626119043678,284.9447631835937,294.1499938964844,289.623779296875,284.4449768066406,291.8377990722656,290.2045593261719,284.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868226479738,4.3232026847306315e-09,0.0009868183406069,-0.0103784063830971,0.0,0.0,0.0,-0.0069560138508677,60.0,3.2094075679779053,-0.0,-6.639529459562254e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,9.261145169148222e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,9.752453479450196e-05,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,7.203142740763724e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,9.752431651577352e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.0004626119043678,284.9447631835937,294.1499938964844,289.623779296875,284.4449768066406,291.8377990722656,290.2045593261719,284.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868226479738,4.3232026847306315e-09,0.0009868183406069,-0.0103784063830971,0.0,0.0,0.0,-0.0069560138508677,60.0,3.2094075679779053,-0.0,-6.639529459562254e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,9.248135756934062e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.738754306454211e-05,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,7.193024066509679e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.738732478581368e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0004619621031451,284.9433898925781,294.1499938964844,289.474853515625,284.39862060546875,291.79754638671875,290.1048889160156,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854355594143,4.161036848415733e-09,0.000985431484878,-0.0099535211920738,0.0,0.0,0.0,-0.0068756202235817,60.0,3.101857662200928,-0.0,-6.620879844376759e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,9.248135756934062e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.738754306454211e-05,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,7.193024066509679e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.738732478581368e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0004619621031451,284.9433898925781,294.1499938964844,289.474853515625,284.39862060546875,291.79754638671875,290.1048889160156,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854355594143,4.161036848415733e-09,0.000985431484878,-0.0099535211920738,0.0,0.0,0.0,-0.0068756202235817,60.0,3.101857662200928,-0.0,-6.620879844376759e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,9.243862587027252e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.734253399074078e-05,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,7.18970040907152e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.734232298796996e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,0.0004617486265487,284.9427185058594,294.1499938964844,289.39959716796875,284.3749084472656,291.7767639160156,290.0536193847656,284.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849797934293,4.107751028215034e-09,0.0009849757188931,-0.0098139075562357,0.0,0.0,0.0,-0.0068492032587528,60.0,3.048332929611206,-0.0,-6.61475780816545e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,9.2414345999714e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.731696627568454e-05,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,7.187811570474878e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.731675527291372e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,0.0004616273508872,284.9420471191406,294.1499938964844,289.32391357421875,284.350830078125,291.7555236816406,290.0011291503906,284.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847205365076,4.0774597032111615e-09,0.0009847164619714,-0.0097345411777496,0.0,0.0,0.0,-0.0068341861478984,60.0,2.9950528144836426,-0.0,-6.61127899093117e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,9.24112755456008e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.731373575050384e-05,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,7.187572191469371e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,9.731352474773304e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0004616120422724,284.9407653808594,294.1499938964844,289.17156982421875,284.3016357421875,291.711669921875,289.89178466796875,284.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073558379502629e-09,0.0009846829343587,-0.0097243199124932,0.0,0.0,0.0,-0.0068322508595883,60.0,2.889311075210572,-0.0,-6.610830638464904e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,9.24112755456008e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.731373575050384e-05,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,7.187572191469371e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,9.731352474773304e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0004616120422724,284.9407653808594,294.1499938964844,289.17156982421875,284.3016357421875,291.711669921875,289.89178466796875,284.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073558379502629e-09,0.0009846829343587,-0.0097243199124932,0.0,0.0,0.0,-0.0068322508595883,60.0,2.889311075210572,-0.0,-6.610830638464904e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,9.246043919119984e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,9.736550418892877e-05,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,7.191396434791386e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,9.736530046211556e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,0.0004618576786015,284.9395446777344,294.1499938964844,289.0184020996094,284.2511291503906,291.6658020019531,289.7745666503906,284.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134736553140783e-09,0.0009852059883996,-0.009884612634778,0.0,0.0,0.0,-0.0068625793792307,60.0,2.7847251892089844,-0.0,-6.617857906121571e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,9.246043919119984e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,9.736550418892877e-05,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,7.191396434791386e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,9.736530046211556e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,0.0004618576786015,284.9395446777344,294.1499938964844,289.0184020996094,284.2511291503906,291.6658020019531,289.7745666503906,284.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134736553140783e-09,0.0009852059883996,-0.009884612634778,0.0,0.0,0.0,-0.0068625793792307,60.0,2.7847251892089844,-0.0,-6.617857906121571e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,9.254386532120408e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,9.74533541011624e-05,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,7.197884406195953e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,9.74531503743492e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0004622743872459,284.9383544921875,294.1499938964844,288.8651123046875,284.19940185546875,291.6180725097656,289.64947509765625,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238597473005257e-09,0.0009860941208899,-0.0101567357778549,0.0,0.0,0.0,-0.006914067082107,60.0,2.681015968322754,-0.0,-6.629796445167814e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,9.254386532120408e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,9.74533541011624e-05,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,7.197884406195953e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,9.74531503743492e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0004622743872459,284.9383544921875,294.1499938964844,288.8651123046875,284.19940185546875,291.6180725097656,289.64947509765625,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238597473005257e-09,0.0009860941208899,-0.0101567357778549,0.0,0.0,0.0,-0.006914067082107,60.0,2.681015968322754,-0.0,-6.629796445167814e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,9.26391512621194e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,9.7553689556662e-05,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,7.205294969025999e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,9.75534858298488e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0004627503803931,284.9372253417969,294.1499938964844,288.7122497558594,284.1465759277344,291.5685119628906,289.5164794921875,284.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.3572403463087994e-09,0.0009871085640043,-0.0104675870388746,0.0,0.0,0.0,-0.0069728838279843,60.0,2.577958345413208,-0.0,-6.6434466816645e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,9.26391512621194e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,9.7553689556662e-05,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,7.205294969025999e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,9.75534858298488e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0004627503803931,284.9372253417969,294.1499938964844,288.7122497558594,284.1465759277344,291.5685119628906,289.5164794921875,284.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.3572403463087994e-09,0.0009871085640043,-0.0104675870388746,0.0,0.0,0.0,-0.0069728838279843,60.0,2.577958345413208,-0.0,-6.6434466816645e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
