time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173700,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,9.26835200516507e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,9.760040848050268e-05,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,7.208745955722407e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,9.760021202964708e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0004629720351658,284.93670654296875,294.1499938964844,288.6361999511719,284.1197814941406,291.54296875,289.4471435546875,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875855175778,4.412482379478888e-09,0.0009875810937955,-0.010612322948873,0.0,0.0,0.0,-0.0070002698339521,60.0,2.526592969894409,-0.0,-6.649807460235024e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,9.272231545764952e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,9.76412629825063e-05,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,7.211763295345008e-05,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,9.764105925569312e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,0.000463165808469,284.9361572265625,294.1499938964844,288.5604858398437,284.0927734375,291.5169982910156,289.37646484375,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879985591396,4.460778413317712e-09,0.0009879940189421,-0.0107388598844408,0.0,0.0,0.0,-0.0070242127403616,60.0,2.475286960601806,-0.0,-6.655371009856026e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,9.277492790715768e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,9.769666939973833e-05,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718933105469,0.0,0.0,7.215855293907225e-05,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,9.769647294888272e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,0.0004634286451619,284.93511962890625,294.1499938964844,288.4104309082031,284.0381774902344,291.4638366699219,289.23211669921875,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885586332529,4.5262598113993135e-09,0.0009885540930554,-0.0109104216098785,0.0,0.0,0.0,-0.0070566749200224,60.0,2.372843980789185,-0.0,-6.662917684252534e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,9.277492790715768e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,9.769666939973833e-05,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718933105469,0.0,0.0,7.215855293907225e-05,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,9.769647294888272e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,0.0004634286451619,284.93511962890625,294.1499938964844,288.4104309082031,284.0381774902344,291.4638366699219,289.23211669921875,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885586332529,4.5262598113993135e-09,0.0009885540930554,-0.0109104216098785,0.0,0.0,0.0,-0.0070566749200224,60.0,2.372843980789185,-0.0,-6.662917684252534e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,9.278640209231526e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.770874748937786e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,7.216747326310724e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,9.770855103852227e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,0.0004634859797079,284.93414306640625,294.1499938964844,288.2626953125,283.98291015625,291.408935546875,289.0858154296875,284.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540480436077132e-09,0.000988675863482,-0.0109476801007986,0.0,0.0,0.0,-0.0070637254975736,60.0,2.270789384841919,-0.0,-6.664557616886668e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,9.278640209231526e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.770874748937786e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,7.216747326310724e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,9.770855103852227e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,0.0004634859797079,284.93414306640625,294.1499938964844,288.2626953125,283.98291015625,291.408935546875,289.0858154296875,284.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540480436077132e-09,0.000988675863482,-0.0109476801007986,0.0,0.0,0.0,-0.0070637254975736,60.0,2.270789384841919,-0.0,-6.664557616886668e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.275781485484912e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,9.767863957677037e-05,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,7.214523066068068e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,9.767844312591478e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0004633431963156,284.9331970214844,294.1499938964844,288.1178894042969,283.9272155761719,291.3524169921875,288.94012451171875,285.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784989478594e-09,0.0009883707389235,-0.0108541566878557,0.0,0.0,0.0,-0.0070460299029946,60.0,2.1695339679718018,-0.0,-6.660442153361147e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.275781485484912e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,9.767863957677037e-05,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,7.214523066068068e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,9.767844312591478e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0004633431963156,284.9331970214844,294.1499938964844,288.1178894042969,283.9272155761719,291.3524169921875,288.94012451171875,285.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784989478594e-09,0.0009883707389235,-0.0108541566878557,0.0,0.0,0.0,-0.0070460299029946,60.0,2.1695339679718018,-0.0,-6.660442153361147e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,9.269821021007374e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.76158698904328e-05,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,7.20988682587631e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.761567343957722e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0004630454641301,284.93231201171875,294.1499938964844,287.9766845703125,283.8713073730469,291.29443359375,288.7969055175781,285.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446676195743e-09,0.0009877351112663,-0.0106593891978263,0.0,0.0,0.0,-0.0070091779343783,60.0,2.069694995880127,-0.0,-6.651876560681559e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,9.269821021007374e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.76158698904328e-05,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,7.20988682587631e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.761567343957722e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0004630454641301,284.93231201171875,294.1499938964844,287.9766845703125,283.8713073730469,291.29443359375,288.7969055175781,285.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446676195743e-09,0.0009877351112663,-0.0106593891978263,0.0,0.0,0.0,-0.0070091779343783,60.0,2.069694995880127,-0.0,-6.651876560681559e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,9.266033885069191e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.757599036674948e-05,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,7.206941518234089e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.75758011918515e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.0004628563183359,284.931884765625,294.1499938964844,287.9075927734375,283.84332275390625,291.2649230957031,288.7266845703125,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873358067125,4.383229335047645e-09,0.0009873313829302,-0.0105356778949499,0.0,0.0,0.0,-0.006985770072788,60.0,2.0205585956573486,-0.0,-6.646438777124787e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,9.26195498323068e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,9.753303311299533e-05,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,7.203768473118544e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,9.753284393809736e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,0.0004626525624189,284.9314880371094,294.1499938964844,287.8396301269531,283.8153686523437,291.2350769042969,288.65753173828125,285.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332369130111147e-09,0.0009868965717032,-0.0104024223983287,0.0,0.0,0.0,-0.0069605568423867,60.0,1.9720759391784668,-0.0,-6.640583904982122e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,9.253210009774192e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,9.744094859343022e-05,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,7.196966907940805e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,9.744075941853224e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,0.0004622157721314,284.9306945800781,294.1499938964844,287.7074279785156,283.7596435546875,291.1744689941406,288.5226135253906,285.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.2233474495390055e-09,0.0009859642013907,-0.0101167792454361,0.0,0.0,0.0,-0.0069065098650753,60.0,1.877345085144043,-0.0,-6.628042825695958e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,9.253210009774192e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,9.744094859343022e-05,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,7.196966907940805e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,9.744075941853224e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,0.0004622157721314,284.9306945800781,294.1499938964844,287.7074279785156,283.7596435546875,291.1744689941406,288.5226135253906,285.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.2233474495390055e-09,0.0009859642013907,-0.0101167792454361,0.0,0.0,0.0,-0.0069065098650753,60.0,1.877345085144043,-0.0,-6.628042825695958e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,9.244203101843596e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,9.734609193401413e-05,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,7.189960888354108e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,9.734591003507376e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,0.0004617658560164,284.929931640625,294.1499938964844,287.58062744140625,283.704345703125,291.1127319335937,288.39239501953125,285.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850080823525,4.111057272382368e-09,0.0009850040078163,-0.0098225697875022,0.0,0.0,0.0,-0.0068508423864841,60.0,1.7861005067825315,-0.0,-6.615137237986346e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,9.244203101843596e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,9.734609193401413e-05,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,7.189960888354108e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,9.734591003507376e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,0.0004617658560164,284.929931640625,294.1499938964844,287.58062744140625,283.704345703125,291.1127319335937,288.39239501953125,285.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850080823525,4.111057272382368e-09,0.0009850040078163,-0.0098225697875022,0.0,0.0,0.0,-0.0068508423864841,60.0,1.7861005067825315,-0.0,-6.615137237986346e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,9.238030179403722e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.7281088528689e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,7.185159483924508e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.728090662974864e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,0.0004614575300365,284.9292297363281,294.1499938964844,287.4598999023437,283.6498107910156,291.0499267578125,288.26666259765625,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843496372923,4.034078404657748e-09,0.000984345562756,-0.0096208779141306,0.0,0.0,0.0,-0.0068126800470054,60.0,1.6993337869644165,-0.0,-6.60629808635349e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,9.238030179403722e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.7281088528689e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,7.185159483924508e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.728090662974864e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,0.0004614575300365,284.9292297363281,294.1499938964844,287.4598999023437,283.6498107910156,291.0499267578125,288.26666259765625,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843496372923,4.034078404657748e-09,0.000984345562756,-0.0096208779141306,0.0,0.0,0.0,-0.0068126800470054,60.0,1.6993337869644165,-0.0,-6.60629808635349e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,9.231079457094892e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,9.72078851191327e-05,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,7.179752719821408e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,9.720771049614996e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,0.0004611103213392,284.9285583496094,294.1499938964844,287.3458557128906,283.5962219238281,290.9862060546875,288.1448669433594,285.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947405069482102e-09,0.0009836045792326,-0.0093937832862138,0.0,0.0,0.0,-0.0067697130143642,60.0,1.617161750793457,-0.0,-6.59635190913832e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,9.231079457094892e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,9.72078851191327e-05,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,7.179752719821408e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,9.720771049614996e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,0.0004611103213392,284.9285583496094,294.1499938964844,287.3458557128906,283.5962219238281,290.9862060546875,288.1448669433594,285.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947405069482102e-09,0.0009836045792326,-0.0093937832862138,0.0,0.0,0.0,-0.0067697130143642,60.0,1.617161750793457,-0.0,-6.59635190913832e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.225746907759458e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,9.715173655422404e-05,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,7.175605423981324e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,9.71515619312413e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0004608439630828,284.9282531738281,294.1499938964844,287.2915344238281,283.56988525390625,290.9541015625,288.0859069824219,285.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880936905176213e-09,0.0009830362396314,-0.0092196278274059,0.0,0.0,0.0,-0.006736762356013,60.0,1.577573299407959,-0.0,-6.588729917211823e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,9.21949031180702e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,9.70858527580276e-05,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,7.170739263528958e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,9.708567813504489e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,0.0004605314461514,284.9279479980469,294.1499938964844,287.2391052246094,283.5438842773437,290.9217834472656,288.0287780761719,285.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802952175391283e-09,0.0009823695290833,-0.0090152975171804,0.0,0.0,0.0,-0.0066981022246181,60.0,1.5391676425933838,-0.0,-6.579792710681431e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,9.206012327922508e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,9.694392065284774e-05,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,7.160256063798442e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,9.6943746029865e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,0.0004598582163453,284.9273986816406,294.1499938964844,287.1402893066406,283.4930419921875,290.8568115234375,287.92010498046875,285.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980936572887,3.6349621090892015e-09,0.000980932964012,-0.0085751349106431,0.0,0.0,0.0,-0.0066148219630122,60.0,1.4660719633102417,-0.0,-6.560561160995348e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,9.206012327922508e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,9.694392065284774e-05,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,7.160256063798442e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,9.6943746029865e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,0.0004598582163453,284.9273986816406,294.1499938964844,287.1402893066406,283.4930419921875,290.8568115234375,287.92010498046875,285.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980936572887,3.6349621090892015e-09,0.000980932964012,-0.0085751349106431,0.0,0.0,0.0,-0.0066148219630122,60.0,1.4660719633102417,-0.0,-6.560561160995348e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,9.192696597892792e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,9.68036983977072e-05,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,7.149898738134652e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,9.680352377472444e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.000459193077404,284.9268493652344,294.1499938964844,287.04998779296875,283.4439392089844,290.7914123535156,287.8192749023437,285.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795172372832,3.468993536870357e-09,0.0009795137448236,-0.0081402650102972,0.0,0.0,0.0,-0.0065325438044965,60.0,1.39881432056427,-0.0,-6.541588959407818e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,9.192696597892792e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,9.68036983977072e-05,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,7.149898738134652e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,9.680352377472444e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.000459193077404,284.9268493652344,294.1499938964844,287.04998779296875,283.4439392089844,290.7914123535156,287.8192749023437,285.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795172372832,3.468993536870357e-09,0.0009795137448236,-0.0081402650102972,0.0,0.0,0.0,-0.0065325438044965,60.0,1.39881432056427,-0.0,-6.541588959407818e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,9.179029439110308e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,9.665976540418342e-05,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,7.13926856406033e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,9.665959805715828e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.000458510388853,284.9263610839844,294.1499938964844,286.9642944335937,283.39483642578125,290.72576904296875,287.72528076171875,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780602995306,3.298646022997786e-09,0.0009780570399016,-0.007693916093558,0.0,0.0,0.0,-0.0064480951987206,60.0,1.3358964920043943,-0.0,-6.522144246901007e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,9.179029439110308e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,9.665976540418342e-05,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,7.13926856406033e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,9.665959805715828e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.000458510388853,284.9263610839844,294.1499938964844,286.9642944335937,283.39483642578125,290.72576904296875,287.72528076171875,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780602995306,3.298646022997786e-09,0.0009780570399016,-0.007693916093558,0.0,0.0,0.0,-0.0064480951987206,60.0,1.3358964920043943,-0.0,-6.522144246901007e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,9.161308844340964e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,9.647315891925246e-05,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,7.125484989956021e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,9.647299157222732e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,0.0004576252249535,284.9259338378906,294.1499938964844,286.8788452148437,283.3439025878906,290.6598815917969,287.6387634277344,285.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761718101799,3.0778006809839553e-09,0.0009761687833815,-0.0071152448654174,0.0,0.0,0.0,-0.0063386135734617,60.0,1.2745802402496338,-0.0,-6.496978954828593e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,9.161308844340964e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,9.647315891925246e-05,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,7.125484989956021e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,9.647299157222732e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,0.0004576252249535,284.9259338378906,294.1499938964844,286.8788452148437,283.3439025878906,290.6598815917969,287.6387634277344,285.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761718101799,3.0778006809839553e-09,0.0009761687833815,-0.0071152448654174,0.0,0.0,0.0,-0.0063386135734617,60.0,1.2745802402496338,-0.0,-6.496978954828593e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,9.149442485067992e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.634820162318648e-05,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,7.11625543772243e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.634803427616134e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0004570324963424,284.9257202148437,294.1499938964844,286.8362121582031,283.3178100585937,290.6268615722656,287.5991516113281,285.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749072487466,2.9299267456650573e-09,0.0009749043383635,-0.0067277736961841,0.0,0.0,0.0,-0.006265306379646,60.0,1.243919014930725,-0.0,-6.480156145016738e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,9.137388406088576e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,9.622126526664944e-05,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,7.106880366336554e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,9.62210979196243e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,0.0004564303671941,284.9255065917969,294.1499938964844,286.793701171875,283.2913513183594,290.59381103515625,287.5618896484375,285.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736225474625,2.779710905898014e-09,0.0009736197534948,-0.0063341627828776,0.0,0.0,0.0,-0.0061908373609185,60.0,1.2132357358932495,-0.0,-6.463088197961042e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,9.11887182155624e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,9.602626960258932e-05,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,7.09247833583504e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,9.60261095315218e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,0.0004555054474622,284.9251403808594,294.1499938964844,286.7089233398437,283.2373962402344,290.5275573730469,287.49267578125,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716489003039,2.548952382497304e-09,0.0009716463391669,-0.0057295011356472,0.0,0.0,0.0,-0.0060764392837882,60.0,1.1525110006332395,-0.0,-6.436913935203847e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,9.11887182155624e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,9.602626960258932e-05,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,7.09247833583504e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,9.60261095315218e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,0.0004555054474622,284.9251403808594,294.1499938964844,286.7089233398437,283.2373962402344,290.5275573730469,287.49267578125,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716489003039,2.548952382497304e-09,0.0009716463391669,-0.0057295011356472,0.0,0.0,0.0,-0.0060764392837882,60.0,1.1525110006332395,-0.0,-6.436913935203847e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,9.101969044422732e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,9.584827785147354e-05,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,7.079331408021972e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,9.584811778040604e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0004546611162368,284.9248046875,294.1499938964844,286.62457275390625,283.1822204589844,290.46112060546875,287.429443359375,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698472567833,2.338300442161767e-09,0.0009698449284769,-0.0051775188185274,0.0,0.0,0.0,-0.0059720096178352,60.0,1.092637300491333,-0.0,-6.413065989363531e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,9.101969044422732e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,9.584827785147354e-05,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,7.079331408021972e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,9.584811778040604e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0004546611162368,284.9248046875,294.1499938964844,286.62457275390625,283.1822204589844,290.46112060546875,287.429443359375,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698472567833,2.338300442161767e-09,0.0009698449284769,-0.0051775188185274,0.0,0.0,0.0,-0.0059720096178352,60.0,1.092637300491333,-0.0,-6.413065989363531e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,9.084574412554502e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.566509834257886e-05,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,7.065801764838398e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.566494554746896e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,0.0004537922504823,284.9245300292969,294.1499938964844,286.540771484375,283.1260681152344,290.39453125,287.37255859375,285.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121521402997928e-09,0.0009679912473075,-0.0046094772405922,0.0,0.0,0.0,-0.0058645429089665,60.0,1.0334757566452026,-0.0,-6.388571449633673e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,9.084574412554502e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.566509834257886e-05,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,7.065801764838398e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.566494554746896e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,0.0004537922504823,284.9245300292969,294.1499938964844,286.540771484375,283.1260681152344,290.39453125,287.37255859375,285.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121521402997928e-09,0.0009679912473075,-0.0046094772405922,0.0,0.0,0.0,-0.0058645429089665,60.0,1.0334757566452026,-0.0,-6.388571449633673e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,9.063941979547964e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,9.544782369630413e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,7.049753912724555e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,9.54476709011942e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,0.0004527616256382,284.9242553710937,294.1499938964844,286.4574890136719,283.06915283203125,290.3277893066406,287.3229064941406,285.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657945483922,1.864403076368148e-09,0.0009657926857471,-0.0039357249625027,0.0,0.0,0.0,-0.0057370783761143,60.0,0.9747371077537536,-0.0,-6.359578463843718e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
