time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176040,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,9.063941979547964e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,9.544782369630413e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,7.049753912724555e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,9.54476709011942e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,0.0004527616256382,284.9242553710937,294.1499938964844,286.4574890136719,283.06915283203125,290.3277893066406,287.3229064941406,285.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657945483922,1.864403076368148e-09,0.0009657926857471,-0.0039357249625027,0.0,0.0,0.0,-0.0057370783761143,60.0,0.9747371077537536,-0.0,-6.359578463843718e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,9.052485984284432e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,9.532718831906097e-05,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,7.040843047434464e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,9.532703552395104e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,0.0004521893570199,284.92413330078125,294.1499938964844,286.4161071777344,283.0404357910156,290.2943420410156,287.3016662597656,285.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645737009122,1.721645492835932e-09,0.0009645719546824,-0.0035616417881101,0.0,0.0,0.0,-0.0056663076393306,60.0,0.945504903793335,-0.0,-6.343509539874503e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,9.040965960593894e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,9.520588355371729e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,7.031883433228359e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,9.52057307586074e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.000451613945188,284.9240417480469,294.1499938964844,286.3748779296875,283.0116271972656,290.2608947753906,287.28289794921875,285.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633459267206,1.578097430510183e-09,0.0009633443551138,-0.0031854850240051,0.0,0.0,0.0,-0.0055951438844203,60.0,0.9163953065872192,-0.0,-6.327372403802657e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,9.020881407195702e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,9.499437146587296e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,7.016261224634945e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,9.499421867076308e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0004506106779444,284.9238586425781,294.1499938964844,286.2929382324219,282.9537353515625,290.1939392089844,287.2520446777344,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612051071599,1.327802423567448e-09,0.0009612037683837,-0.0025296036619693,0.0,0.0,0.0,-0.0054710605181753,60.0,0.8587706685066223,-0.0,-6.299283938915323e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,9.020881407195702e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,9.499437146587296e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,7.016261224634945e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,9.499421867076308e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0004506106779444,284.9238586425781,294.1499938964844,286.2929382324219,282.9537353515625,290.1939392089844,287.2520446777344,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612051071599,1.327802423567448e-09,0.0009612037683837,-0.0025296036619693,0.0,0.0,0.0,-0.0054710605181753,60.0,0.8587706685066223,-0.0,-6.299283938915323e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,9.011048678075896e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.489083458902314e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,7.008614193182439e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.489068179391325e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0004501195508055,284.9237365722656,294.1499938964844,286.2349853515625,282.912353515625,290.1461181640625,287.2349853515625,285.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601569618098,1.2052662201611495e-09,0.0009601557976566,-0.0022085043601691,0.0,0.0,0.0,-0.0054103126749396,60.0,0.8184447288513184,-0.0,-6.285555542717702e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,9.008183405967428e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.486065391683952e-05,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,7.006384839769453e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.486050839768724e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0004499763890635,284.9237060546875,294.1499938964844,286.2117919921875,282.8956604003906,290.1268310546875,287.2289428710937,285.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598514297977,1.1695455714999523e-09,0.0009598502656444,-0.0021149003878235,0.0,0.0,0.0,-0.0053926040418446,60.0,0.8024210333824158,-0.0,-6.281556608200844e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,9.003267769003287e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,9.48088927543722e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,7.002562051638961e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,9.480874723521993e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,0.0004497308982536,284.9236145019531,294.1499938964844,286.1314697265625,282.8376159667969,290.0599670410156,287.2095031738281,285.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009464342147111,1.0953429274707103e-09,0.0009464331087656,-0.0019332387018948,0.0,0.0,0.0,-0.0052915657870471,60.0,0.7435281872749329,-0.0,-6.274697739172552e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,9.003267769003287e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,9.48088927543722e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,7.002562051638961e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,9.480874723521993e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,0.0004497308982536,284.9236145019531,294.1499938964844,286.1314697265625,282.8376159667969,290.0599670410156,287.2095031738281,285.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009464342147111,1.0953429274707103e-09,0.0009464331087656,-0.0019332387018948,0.0,0.0,0.0,-0.0052915657870471,60.0,0.7435281872749329,-0.0,-6.274697739172552e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.003784361993894e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,9.481433517066762e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,7.002963684499264e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,9.481418965151532e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,0.0004497567133512,284.9249267578125,294.1499938964844,286.0520324707031,282.7798156738281,289.99615478515625,287.1900329589844,285.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008931795018725,1.0483310886044706e-09,0.0008931784541346,-0.0018628987018018,0.0,0.0,0.0,-0.0050025912933051,60.0,0.6596207618713379,-0.0,-6.275411834621991e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.003784361993894e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,9.481433517066762e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,7.002963684499264e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,9.481418965151532e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,0.0004497567133512,284.9249267578125,294.1499938964844,286.0520324707031,282.7798156738281,289.99615478515625,287.1900329589844,285.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008931795018725,1.0483310886044706e-09,0.0008931784541346,-0.0018628987018018,0.0,0.0,0.0,-0.0050025912933051,60.0,0.6596207618713379,-0.0,-6.275411834621991e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,9.006903565023094e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,9.484717156738044e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,7.005388761172071e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,9.484703332418576e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,0.0004499125061556,284.9276123046875,294.1499938964844,286.0126647949219,282.75103759765625,289.966064453125,287.17987060546875,285.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007997234934009,9.932270561563428e-10,0.0007997225038707,-0.0018114855047315,0.0,0.0,0.0,-0.0045078806579113,60.0,0.6097079515457153,-0.0,-6.2797575139939e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,9.002471051644534e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,9.480049629928544e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,7.001941412454471e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,9.480035078013316e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,0.0004496910842135,284.9287414550781,294.1499938964844,285.9735717773437,282.7223815917969,289.9351501464844,287.1698913574219,285.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008828295394778,1.0216909540616823e-09,0.0008828285499475,-0.0018032117513939,0.0,0.0,0.0,-0.0049385051243007,60.0,0.581373929977417,-0.0,-6.273575081650051e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,7.367725629592314e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,7.758581341477111e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,5.73046891076956e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,7.758569699944928e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.0003680323716253,284.92987060546875,294.1499938964844,285.8961181640625,282.66558837890625,289.8759460449219,287.1504211425781,285.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008078195387497,9.359716335310964e-10,0.0008078186074271,-0.0016528646228834,0.0,0.0,0.0,-0.0045156734995543,60.0,0.5172479748725891,-0.0,-4.202020775778692e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,7.367725629592314e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,7.758581341477111e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,5.73046891076956e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,7.758569699944928e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.0003680323716253,284.92987060546875,294.1499938964844,285.8961181640625,282.66558837890625,289.8759460449219,287.1504211425781,285.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008078195387497,9.359716335310964e-10,0.0008078186074271,-0.0016528646228834,0.0,0.0,0.0,-0.0045156734995543,60.0,0.5172479748725891,-0.0,-4.202020775778692e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,9.002001024782658e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,9.479554137215018e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,7.001575431786478e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,9.479540312895551e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,0.0004496676265262,284.93182373046875,294.1499938964844,285.841552734375,282.62554931640625,289.83697509765625,287.1369934082031,285.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007107123965397,8.434221099307138e-10,0.0007107115816324,-0.0015066580381244,0.0,0.0,0.0,-0.0039926385506987,60.0,0.4484546482563019,-0.0,-6.272912145277587e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,5.340244752005674e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,5.6235432566609234e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,4.153534973738715e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,5.623534889309667e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,0.0002667557273525,284.9322814941406,294.1499938964844,285.8197631835937,282.60955810546875,289.8226623535156,287.1318664550781,285.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006775670917704,8.037369658708823e-10,0.0006775663350708,-0.0014354706509038,0.0,0.0,0.0,-0.0037924256175756,60.0,0.4204581975936889,-0.0,-2.2075640870866664e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.6779965992318463e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,2.820063491526525e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,2.082891842292156e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,2.8200593078508973e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,0.0001337711873929,284.9334716796875,294.1499938964844,285.7445678710937,282.5545349121094,289.7855834960937,287.1156921386719,285.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005533463554456,6.253247364362833e-10,0.0005533457151614,-0.001090643228963,0.0,0.0,0.0,-0.0030758995562791,60.0,0.2912527322769165,-0.0,-5.5515063657196614e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.6779965992318463e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,2.820063491526525e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,2.082891842292156e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,2.8200593078508973e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,0.0001337711873929,284.9334716796875,294.1499938964844,285.7445678710937,282.5545349121094,289.7855834960937,287.1156921386719,285.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005533463554456,6.253247364362833e-10,0.0005533457151614,-0.001090643228963,0.0,0.0,0.0,-0.0030758995562791,60.0,0.2912527322769165,-0.0,-5.5515063657196614e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,3.027260027010925e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,3.1878553272690624e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,2.3545419026049785e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,3.187850597896613e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0001512175804236,284.9425048828125,294.1499938964844,285.67059326171875,282.50067138671875,289.7611083984375,287.1086120605469,285.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225671243853,4.0345002338959535e-10,0.0003225667169317,-0.0007381102768704,0.0,0.0,0.0,-0.0018169300165027,60.0,0.1855362802743911,-0.0,-7.093982734573956e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,3.027260027010925e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,3.1878553272690624e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,2.3545419026049785e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,3.187850597896613e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0001512175804236,284.9425048828125,294.1499938964844,285.67059326171875,282.50067138671875,289.7611083984375,287.1086120605469,285.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225671243853,4.0345002338959535e-10,0.0003225667169317,-0.0007381102768704,0.0,0.0,0.0,-0.0018169300165027,60.0,0.1855362802743911,-0.0,-7.093982734573956e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,2.483460593794007e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,2.6152074497076683e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,1.9315857571200468e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,2.6152036298299208e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,0.0001240537385456,284.94580078125,294.1499938964844,285.63409423828125,282.4742736816406,289.7545471191406,287.10906982421875,285.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638370206113,3.30189320330021e-10,0.0002638367004692,-0.000604236673098,0.0,0.0,0.0,-0.0014862394891679,60.0,0.1459681391716003,-0.0,-4.7742507724990454e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,2.005183523579035e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,2.1115578419994563e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,1.559591510158498e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,2.1115547497174703e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,0.000100162862509,284.9486083984375,294.1499938964844,285.5979309082031,282.4481811523437,289.7499694824219,287.1106262207031,285.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136609109584,2.6723573354203717e-10,0.0002136606490239,-0.0004889066913165,0.0,0.0,0.0,-0.0012034911196678,60.0,0.113034188747406,-0.0,-3.112424984408335e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,1.3033860341238324e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,1.372530277876649e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,1.013747441902524e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,1.3725282769883052e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,6.510669481940567e-05,284.9524841308594,294.1499938964844,285.526611328125,282.3972473144531,289.74493408203125,287.11407470703125,285.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388812961522,1.7370535565497391e-10,0.0001388811215292,-0.000317793310387,0.0,0.0,0.0,-0.0007822785992175,60.0,0.0654033720493316,-0.0,-1.315033415494326e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,1.3033860341238324e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,1.372530277876649e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,1.013747441902524e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,1.3725282769883052e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,6.510669481940567e-05,284.9524841308594,294.1499938964844,285.526611328125,282.3972473144531,289.74493408203125,287.11407470703125,285.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388812961522,1.7370535565497391e-10,0.0001388811215292,-0.000317793310387,0.0,0.0,0.0,-0.0007822785992175,60.0,0.0654033720493316,-0.0,-1.315033415494326e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,8.895473911252338e-06,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,9.367376151203644e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,6.918721283000195e-06,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,9.367362508783115e-06,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,4.4434644223656505e-05,284.9545288085937,294.1499938964844,285.4566955566406,282.3480224609375,289.74267578125,287.1164855957031,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.478482388658448e-05,1.1855186277109908e-10,9.478470747126266e-05,-0.0002168902574339,0.0,0.0,0.0,-0.0005338957416824,60.0,0.0374103374779224,-0.0,-6.125320806127377e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,8.895473911252338e-06,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,9.367376151203644e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,6.918721283000195e-06,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,9.367362508783115e-06,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,4.4434644223656505e-05,284.9545288085937,294.1499938964844,285.4566955566406,282.3480224609375,289.74267578125,287.1164855957031,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.478482388658448e-05,1.1855186277109908e-10,9.478470747126266e-05,-0.0002168902574339,0.0,0.0,0.0,-0.0005338957416824,60.0,0.0374103374779224,-0.0,-6.125320806127377e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,6.550015768880257e-06,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,6.897492312418763e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,5.094470452604583e-06,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,6.897481853229692e-06,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,3.271861714893021e-05,284.9556579589844,294.1499938964844,285.3882751464844,282.3007202148437,289.74151611328125,287.1179504394531,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.979293539188802e-05,8.729338085711189e-11,6.979284808039665e-05,-0.0001597029186086,0.0,0.0,0.0,-0.0003931235987693,60.0,0.0216007512062788,-0.0,-3.321049268922849e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,6.550015768880257e-06,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,6.897492312418763e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,5.094470452604583e-06,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,6.897481853229692e-06,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,3.271861714893021e-05,284.9556579589844,294.1499938964844,285.3882751464844,282.3007202148437,289.74151611328125,287.1179504394531,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.979293539188802e-05,8.729338085711189e-11,6.979284808039665e-05,-0.0001597029186086,0.0,0.0,0.0,-0.0003931235987693,60.0,0.0216007512062788,-0.0,-3.321049268922849e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,4.893041477771476e-06,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,5.1526158131309785e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,3.805709184234729e-06,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,5.152608082426013e-06,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,2.4441704226774164e-05,284.956298828125,294.1499938964844,285.3213806152344,282.2555236816406,289.7408752441406,287.1188049316406,285.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521057305253207e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0130959693342447,-0.0,-1.8533112544627528e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,4.893041477771476e-06,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,5.1526158131309785e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,3.805709184234729e-06,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,5.152608082426013e-06,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,2.4441704226774164e-05,284.956298828125,294.1499938964844,285.3213806152344,282.2555236816406,289.7408752441406,287.1188049316406,285.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521057305253207e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0130959693342447,-0.0,-1.8533112544627528e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,4.122466634726152e-06,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,4.3411623664724175e-06,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,3.206371729902457e-06,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,4.341156000009505e-06,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,2.059253165498376e-05,284.9565124511719,294.1499938964844,285.2885437011719,282.2337646484375,289.7406921386719,287.1190795898437,285.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.392658593133092e-05,5.4941041299771953e-11,4.392653136164881e-05,-0.0001005144513328,0.0,0.0,0.0,-0.0002474258362781,60.0,0.0101896207779645,-0.0,-1.3155426747957222e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,3.370777676536818e-06,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,3.5495963857101742e-06,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,2.621723069751169e-06,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,3.549591156115639e-06,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,1.6837697330629453e-05,284.9566345214844,294.1499938964844,285.2561340332031,282.21258544921875,289.7405700683594,287.1192932128906,285.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5917037166655064e-05,4.492311730941445e-11,3.591699351090938e-05,-8.218669972848147e-05,0.0,0.0,0.0,-0.0002023103443207,60.0,0.0076925056055188,-0.0,-8.795303374498076e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,2.0223674255248625e-06,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,2.1296532395354006e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,1.5729566484878887e-06,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,2.12965028367762e-06,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,1.0102122359967323e-05,284.9567565917969,294.1499938964844,285.1925354003906,282.172119140625,289.7404479980469,287.1194763183594,285.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1549301891354844e-05,2.695268140617824e-11,2.154927460651379e-05,-4.930982322548516e-05,0.0,0.0,0.0,-0.0001213810173794,60.0,0.0033988256473094,-0.0,-3.1659983662502e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,2.0223674255248625e-06,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,2.1296532395354006e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,1.5729566484878887e-06,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,2.12965028367762e-06,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,1.0102122359967323e-05,284.9567565917969,294.1499938964844,285.1925354003906,282.172119140625,289.7404479980469,287.1194763183594,285.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1549301891354844e-05,2.695268140617824e-11,2.154927460651379e-05,-4.930982322548516e-05,0.0,0.0,0.0,-0.0001213810173794,60.0,0.0033988256473094,-0.0,-3.1659983662502e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,1.3048842220086954e-06,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,1.3741080238105496e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,1.014912754726538e-06,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,1.3741059774474709e-06,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,6.518153440993046e-06,284.9567565917969,294.1499938964844,285.1499938964844,282.1458740234375,289.74041748046875,287.1195068359375,285.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904225852456877e-05,1.7390656623095246e-11,1.390420857205754e-05,-3.181607462465763e-05,0.0,0.0,0.0,-7.831849507056177e-05,60.0,0.001673306687735,-0.0,-1.3180582493499404e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,1.0392859621788375e-06,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,1.094419758373988e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,8.083356988208834e-07,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,1.0944181667582598e-06,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,5.191437594476156e-06,284.9567565917969,294.1499938964844,285.1307067871094,282.1342468261719,289.74041748046875,287.1195373535156,285.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1074221220042093e-05,1.3851021891941873e-11,1.1074207577621564e-05,-2.534031591494568e-05,0.0,0.0,0.0,-6.237787602003664e-05,60.0,0.0012491744710132,-0.0,-8.361047965088629e-12,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,4.478122548334796e-07,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,4.715685690825922e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,3.482993804482249e-07,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,4.715678869615658e-07,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,2.236910404462833e-06,284.9566955566406,294.1499938964844,285.0706787109375,282.0992126464844,289.74041748046875,287.1195373535156,285.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.771717158291722e-06,5.968178208581865e-12,4.77171124657616e-06,-1.0918762200162746e-05,0.0,0.0,0.0,-2.68777075689286e-05,60.0,0.0001483702508267,-0.0,-1.552324675052619e-12,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
