time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178320,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,4.478122548334796e-07,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,4.715685690825922e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,3.482993804482249e-07,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,4.715678869615658e-07,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,2.236910404462833e-06,284.9566955566406,294.1499938964844,285.0706787109375,282.0992126464844,289.74041748046875,287.1195373535156,285.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.771717158291722e-06,5.968178208581865e-12,4.77171124657616e-06,-1.0918762200162746e-05,0.0,0.0,0.0,-2.68777075689286e-05,60.0,0.0001483702508267,-0.0,-1.552324675052619e-12,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.5469407799173498e-07,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.629005623726698e-07,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,1.2031794938138773e-07,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,1.6290032078813965e-07,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,7.727273896307452e-07,284.9566955566406,294.1499938964844,285.0125427246094,282.0671691894531,289.74041748046875,287.1195373535156,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6483859326399395e-06,2.061689577739778e-12,1.6483838862768607e-06,-3.771861656787223e-06,0.0,0.0,0.0,-9.284878615289928e-06,60.0,-1.516595034445345e-06,-0.0,-1.8524137573253802e-13,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.5469407799173498e-07,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.629005623726698e-07,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,1.2031794938138773e-07,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,1.6290032078813965e-07,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,7.727273896307452e-07,284.9566955566406,294.1499938964844,285.0125427246094,282.0671691894531,289.74041748046875,287.1195373535156,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6483859326399395e-06,2.061689577739778e-12,1.6483838862768607e-06,-3.771861656787223e-06,0.0,0.0,0.0,-9.284878615289928e-06,60.0,-1.516595034445345e-06,-0.0,-1.8524137573253802e-13,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,7.747009789227377e-08,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,8.157986997048283e-08,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,6.025468479720075e-08,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,8.157974917821775e-08,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,3.869783995469334e-07,284.9566955566406,294.1499938964844,284.98419189453125,282.05230712890625,289.74041748046875,287.1195373535156,285.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.255159968939552e-07,1.0324909330283738e-12,8.255149737124157e-07,-1.888948986561445e-06,0.0,0.0,0.0,-4.649875336326659e-06,60.0,-2.257160485896748e-05,-0.0,-4.6457822533646845e-14,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,3.236344525703316e-08,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,3.4080315458595585e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,2.5171637219045813e-08,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,3.4080265720604075e-08,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.6166177374543622e-07,284.9566955566406,294.1499938964844,284.9563293457031,282.0382995605469,289.74041748046875,287.1195373535156,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.448481606938003e-07,4.313064662364585e-13,3.4484773436815885e-07,-7.890918141129077e-07,0.0,0.0,0.0,-1.942418748512864e-06,60.0,-2.423414116492495e-05,-0.0,-8.107745161009539e-15,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.2492742396119632e-09,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.3155478928439381e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,9.716604187914868e-10,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,1.315546005464796e-09,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,6.240370886700931e-09,284.9566955566406,294.1499938964844,284.9021301269531,282.0127258300781,289.74041748046875,287.1195373535156,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3316350688796774e-08,1.6644324468489093e-14,1.33163338134068e-08,-3.046915253435145e-08,0.0,0.0,0.0,-7.501512300223112e-08,60.0,-6.439352091547335e-06,-0.0,-1.208109278752579e-17,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.2492742396119632e-09,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.3155478928439381e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,9.716604187914868e-10,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,1.315546005464796e-09,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,6.240370886700931e-09,284.9566955566406,294.1499938964844,284.9021301269531,282.0127258300781,289.74041748046875,287.1195373535156,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3316350688796774e-08,1.6644324468489093e-14,1.33163338134068e-08,-3.046915253435145e-08,0.0,0.0,0.0,-7.501512300223112e-08,60.0,-6.439352091547335e-06,-0.0,-1.208109278752579e-17,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-9.03120703221738e-11,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-9.51030990070656e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-7.024290871182615e-11,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-9.51029532902936e-11,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-4.511265527806785e-10,284.9566955566406,294.1499938964844,284.8500061035156,281.9906921386719,289.74041748046875,287.1195373535156,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,9.527977296031054e-10,-1.2043987946788498e-15,-9.527965083577783e-10,2.1863211241424084e-09,0.0,0.0,0.0,5.369656719267368e-09,60.0,2.3750067157379817e-06,-0.0,-6.313674452691486e-20,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-9.03120703221738e-11,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-9.51030990070656e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-7.024290871182615e-11,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-9.51029532902936e-11,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-4.511265527806785e-10,284.9566955566406,294.1499938964844,284.8500061035156,281.9906921386719,289.74041748046875,287.1195373535156,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,9.527977296031054e-10,-1.2043987946788498e-15,-9.527965083577783e-10,2.1863211241424084e-09,0.0,0.0,0.0,5.369656719267368e-09,60.0,2.3750067157379817e-06,-0.0,-6.313674452691486e-20,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.6118018378308285e-11,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.697307398795811e-11,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.2536270632690359e-11,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,1.6973049701829446e-11,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,8.051266597863814e-11,284.9566955566406,294.1499938964844,284.79931640625,281.9725341796875,289.74041748046875,287.1195373535156,285.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.711162184170334e-10,2.352677421437366e-16,1.7111598249464066e-10,-3.9011172070502203e-10,0.0,0.0,0.0,-9.60426405072212e-10,60.0,5.479812898556702e-06,-0.0,-2.0110083453129977e-21,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.6118018378308285e-11,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.697307398795811e-11,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.2536270632690359e-11,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,1.6973049701829446e-11,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,8.051266597863814e-11,284.9566955566406,294.1499938964844,284.79931640625,281.9725341796875,289.74041748046875,287.1195373535156,285.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.711162184170334e-10,2.352677421437366e-16,1.7111598249464066e-10,-3.9011172070502203e-10,0.0,0.0,0.0,-9.60426405072212e-10,60.0,5.479812898556702e-06,-0.0,-2.0110083453129977e-21,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-3.325940217679957e-12,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-3.502380243464165e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-2.586849354516141e-12,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-3.502375256134172e-12,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.6613726019909514e-11,284.9566955566406,294.1499938964844,284.7493896484375,281.958251953125,289.74041748046875,287.1195373535156,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,3.980548876625356e-11,-2.6551609270974306e-17,-3.9805461010677945e-11,8.729447720234873e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.979530214972328e-06,-0.0,-8.562872449274037e-23,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-3.325940217679957e-12,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-3.502380243464165e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-2.586849354516141e-12,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-3.502375256134172e-12,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.6613726019909514e-11,284.9566955566406,294.1499938964844,284.7493896484375,281.958251953125,289.74041748046875,287.1195373535156,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,3.980548876625356e-11,-2.6551609270974306e-17,-3.9805461010677945e-11,8.729447720234873e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.979530214972328e-06,-0.0,-8.562872449274037e-23,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.7247314453125,281.9524841308594,289.74041748046875,287.1195373535156,285.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781570538509057e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,5.853080892848084e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.70025634765625,281.9476013183594,289.74041748046875,287.1195373535156,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781570538509057e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,5.689605131919961e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.6519470214844,281.9402160644531,289.74041748046875,287.1195373535156,285.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781570538509057e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,5.3195935834082775e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.6519470214844,281.9402160644531,289.74041748046875,287.1195373535156,285.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781570538509057e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,5.3195935834082775e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.6044616699219,281.93585205078125,289.74041748046875,287.1195373535156,285.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,4.943774911225773e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.6044616699219,281.93585205078125,289.74041748046875,287.1195373535156,285.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,4.943774911225773e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,284.557861328125,281.9341735839844,289.74041748046875,287.1195373535156,285.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.740250086947632e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.589885520545067e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,284.557861328125,281.9341735839844,289.74041748046875,287.1195373535156,285.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.740250086947632e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.589885520545067e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.5121154785156,281.9349365234375,289.74041748046875,287.1195373535156,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,4.261294634488877e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.5121154785156,281.9349365234375,289.74041748046875,287.1195373535156,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,4.261294634488877e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.48956298828125,281.9361267089844,289.74041748046875,287.1195373535156,285.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,4.1062903619604185e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.4672546386719,281.93780517578125,289.74041748046875,287.1195373535156,285.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,3.9572059904458e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.42333984375,281.9425354003906,289.74041748046875,287.1195373535156,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,3.674477056847536e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.42333984375,281.9425354003906,289.74041748046875,287.1195373535156,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,3.674477056847536e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.3803405761719,281.9488220214844,289.74041748046875,287.1195373535156,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,3.412310434214305e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.3803405761719,281.9488220214844,289.74041748046875,287.1195373535156,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,3.412310434214305e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.5584154478112964e-13,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.694138586268463e-13,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.989884223108779e-13,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.69413479156086e-13,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.2779789162684074e-12,284.9566955566406,294.1499938964844,284.3383178710937,281.9564208984375,289.74041748046875,287.1195373535156,285.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,7.520987955686453e-13,-1.0163157077674612e-17,-7.520886582783326e-13,-1.3009374393718742e-12,0.0,0.0,0.0,0.0,60.0,3.169203409925103e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.5584154478112964e-13,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.694138586268463e-13,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.989884223108779e-13,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.69413479156086e-13,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.2779789162684074e-12,284.9566955566406,294.1499938964844,284.3383178710937,281.9564208984375,289.74041748046875,287.1195373535156,285.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,7.520987955686453e-13,-1.0163157077674612e-17,-7.520886582783326e-13,-1.3009374393718742e-12,0.0,0.0,0.0,0.0,60.0,3.169203409925103e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.5584154478112964e-13,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.694138586268463e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.989884223108779e-13,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.69413479156086e-13,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.2779789162684074e-12,284.9566955566406,294.1499938964844,284.2972717285156,281.96502685546875,289.74041748046875,287.1195373535156,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,3.407604927396779e-12,-1.2822889335709257e-17,-3.407592133811144e-12,3.0360432050347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.943812432931736e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.5584154478112964e-13,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.694138586268463e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.989884223108779e-13,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.69413479156086e-13,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.2779789162684074e-12,284.9566955566406,294.1499938964844,284.2972717285156,281.96502685546875,289.74041748046875,287.1195373535156,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,3.407604927396779e-12,-1.2822889335709257e-17,-3.407592133811144e-12,3.0360432050347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.943812432931736e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.2771301269531,281.9696350097656,289.74041748046875,287.1195373535156,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781570538509057e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,2.83756139651814e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.5584154478112964e-13,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.694138586268463e-13,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.989884223108779e-13,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.69413479156086e-13,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.2779789162684074e-12,284.9566955566406,294.1499938964844,284.2572326660156,281.974365234375,289.74041748046875,287.1195373535156,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,3.407604927396779e-12,-1.2822890162889868e-17,-3.407592133811144e-12,3.0360432050347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7368437258701306e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.2182006835937,281.9842224121094,289.74041748046875,287.1195373535156,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781570538509057e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,2.5413287403353024e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.2182006835937,281.9842224121094,289.74041748046875,287.1195373535156,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781570538509057e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,2.5413287403353024e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.5584154478112964e-13,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.694138586268463e-13,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.989884223108779e-13,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.69413479156086e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.2779789162684074e-12,284.9566955566406,294.1499938964844,284.1802062988281,281.99432373046875,289.74041748046875,287.1195373535156,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,3.407604927396779e-12,-1.2822890162889868e-17,-3.407592133811144e-12,3.0360432050347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.360228108955198e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.5584154478112964e-13,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.694138586268463e-13,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.989884223108779e-13,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.69413479156086e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.2779789162684074e-12,284.9566955566406,294.1499938964844,284.1802062988281,281.99432373046875,289.74041748046875,287.1195373535156,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,3.407604927396779e-12,-1.2822890162889868e-17,-3.407592133811144e-12,3.0360432050347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.360228108955198e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.143310546875,282.0043640136719,289.74041748046875,287.1195373535156,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,2.1926994122623e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
