time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180720,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.143310546875,282.0043640136719,289.74041748046875,287.1195373535156,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,2.1926994122623e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.10748291015625,282.0141296386719,289.74041748046875,287.1195373535156,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,2.0365562249935465e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.10748291015625,282.0141296386719,289.74041748046875,287.1195373535156,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,2.0365562249935465e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,284.0899658203125,282.0188293457031,289.74041748046875,287.1195373535156,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,3.296290540868996e-12,-1.4059716257378145e-17,-3.2962764462407534e-12,6.398996350159836e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.964143166333088e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,284.07275390625,282.0233764648437,289.74041748046875,287.1195373535156,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.740250086947632e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8921174387287465e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,284.0391540527344,282.0318298339844,289.74041748046875,287.1195373535156,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.740250086947632e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.757698100846028e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,284.0391540527344,282.0318298339844,289.74041748046875,287.1195373535156,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.740250086947632e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.757698100846028e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.0067138671875,282.0392761230469,289.74041748046875,287.1195373535156,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.6320229860866675e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,284.0067138671875,282.0392761230469,289.74041748046875,287.1195373535156,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.6320229860866675e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.9754333496094,282.0454406738281,289.74041748046875,287.1195373535156,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.5156158497120489e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.9754333496094,282.0454406738281,289.74041748046875,287.1195373535156,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.5156158497120489e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.9453430175781,282.0500793457031,289.74041748046875,287.1195373535156,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.407952936460788e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.9453430175781,282.0500793457031,289.74041748046875,287.1195373535156,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.407952936460788e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.9307556152344,282.0517578125,289.74041748046875,287.1195373535156,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.3572183661381132e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.9164733886719,282.052978515625,289.74041748046875,287.1195373535156,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.740250086947632e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3085331147522083e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.8888244628906,282.05389404296875,289.74041748046875,287.1195373535156,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.740250086947632e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.215717134073202e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.8888244628906,282.05389404296875,289.74041748046875,287.1195373535156,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.740250086947632e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.215717134073202e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.8624267578125,282.05255126953125,289.74041748046875,287.1195373535156,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.1294591786281671e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.8624267578125,282.05255126953125,289.74041748046875,287.1195373535156,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.1294591786281671e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.8373107910156,282.0487060546875,289.74041748046875,287.1195373535156,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.0495090236872784e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.8373107910156,282.0487060546875,289.74041748046875,287.1195373535156,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.0495090236872784e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.8135070800781,282.04217529296875,289.74041748046875,287.1195373535156,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,9.752970981935505e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.8135070800781,282.04217529296875,289.74041748046875,287.1195373535156,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,9.752970981935505e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.80206298828125,282.0378112792969,289.74041748046875,287.1195373535156,285.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,9.404114393873896e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7909851074219,282.0326843261719,289.74041748046875,287.1195373535156,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,9.068920121535484e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7698059082031,282.0199584960937,289.74041748046875,287.1195373535156,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,8.427906550423359e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7698059082031,282.0199584960937,289.74041748046875,287.1195373535156,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,8.427906550423359e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.5584154478112964e-13,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.694138586268463e-13,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.989884223108779e-13,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.69413479156086e-13,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.75,282.0038146972656,289.74041748046875,287.1195373535156,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.407604927396779e-12,-1.2822889335709257e-17,-3.407592133811144e-12,3.0360432050347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.828564321243903e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.5584154478112964e-13,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.694138586268463e-13,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.989884223108779e-13,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.69413479156086e-13,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.75,282.0038146972656,289.74041748046875,287.1195373535156,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.407604927396779e-12,-1.2822889335709257e-17,-3.407592133811144e-12,3.0360432050347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.828564321243903e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.73291015625,281.9877624511719,289.74041748046875,287.1195373535156,285.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.740250086947632e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.280685281330079e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.73291015625,281.9877624511719,289.74041748046875,287.1195373535156,285.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.740250086947632e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.280685281330079e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7197265625,281.9753723144531,289.74041748046875,287.1195373535156,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,6.764914246559783e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7197265625,281.9753723144531,289.74041748046875,287.1195373535156,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,6.764914246559783e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7144775390625,281.970458984375,289.74041748046875,287.1195373535156,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,6.518300210700545e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.5584154478112964e-13,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.694138586268463e-13,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.989884223108779e-13,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.69413479156086e-13,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.7101135253906,281.9663391113281,289.74041748046875,287.1195373535156,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,7.520987955686453e-13,-1.0163157077674612e-17,-7.520886582783326e-13,-1.3009374393718742e-12,0.0,0.0,0.0,0.0,60.0,6.282161280068976e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7038269042969,281.96044921875,289.74041748046875,287.1195373535156,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,5.837664502905682e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7038269042969,281.96044921875,289.74041748046875,287.1195373535156,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,5.837664502905682e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7005615234375,281.9573669433594,289.74041748046875,287.1195373535156,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,5.422087383522012e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7005615234375,281.9573669433594,289.74041748046875,287.1195373535156,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,5.422087383522012e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.70001220703125,281.95684814453125,289.74041748046875,287.1195373535156,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,5.037251753492455e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.70001220703125,281.95684814453125,289.74041748046875,287.1195373535156,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,5.037251753492455e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
