time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183180,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.701904296875,281.9586486816406,289.74041748046875,287.1195373535156,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,4.680196639128553e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.701904296875,281.9586486816406,289.74041748046875,287.1195373535156,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,4.680196639128553e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.70367431640625,281.9602966308594,289.74041748046875,287.1195373535156,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9590644211031627e-12,-8.121836626113188e-18,1.9590726610396736e-12,-3.95644151121588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.5105500134923204e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7059326171875,281.9624328613281,289.74041748046875,287.1195373535156,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,4.350011977294345e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7118225097656,281.96795654296875,289.74041748046875,287.1195373535156,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,4.041232557483454e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7118225097656,281.96795654296875,289.74041748046875,287.1195373535156,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,4.041232557483454e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.71929931640625,281.9749755859375,289.74041748046875,287.1195373535156,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781568884147833e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,3.754996384941478e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.71929931640625,281.9749755859375,289.74041748046875,287.1195373535156,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781568884147833e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,3.754996384941478e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.72802734375,281.9831848144531,289.74041748046875,287.1195373535156,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781568884147833e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,3.498818728076003e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.72802734375,281.9831848144531,289.74041748046875,287.1195373535156,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781568884147833e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,3.498818728076003e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7377624511719,281.9923095703125,289.74041748046875,287.1195373535156,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781568884147833e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,3.244918218570092e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7377624511719,281.9923095703125,289.74041748046875,287.1195373535156,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781568884147833e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,3.244918218570092e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.7428894042969,281.99713134765625,289.74041748046875,287.1195373535156,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.74024925976702e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.125140892734635e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7481689453125,282.0021057128906,289.74041748046875,287.1195373535156,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,3.011056435298088e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.7590026855469,282.01226806640625,289.74041748046875,287.1195373535156,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.74024925976702e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7985996098323085e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.7590026855469,282.01226806640625,289.74041748046875,287.1195373535156,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.74024925976702e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7985996098323085e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7699279785156,282.02252197265625,289.74041748046875,287.1195373535156,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781568884147833e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,2.600260984308989e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7699279785156,282.02252197265625,289.74041748046875,287.1195373535156,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781568884147833e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,2.600260984308989e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.7806701660156,282.0326232910156,289.74041748046875,287.1195373535156,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.74024925976702e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4144466692632705e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.7806701660156,282.0326232910156,289.74041748046875,287.1195373535156,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.014721722787272e-12,-8.74024925976702e-18,2.014730396404652e-12,-2.2749649386533118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4144466692632705e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.7909851074219,282.04229736328125,289.74041748046875,287.1195373535156,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,6.407844090408621e-13,-1.1399982344982277e-17,-6.40773024918051e-13,2.062015922593697e-12,0.0,0.0,0.0,0.0,60.0,2.244800185735585e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.5584154478112964e-13,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-2.694138586268463e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-1.989884223108779e-13,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-2.69413479156086e-13,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.7909851074219,282.04229736328125,289.74041748046875,287.1195373535156,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,6.407844090408621e-13,-1.1399982344982277e-17,-6.40773024918051e-13,2.062015922593697e-12,0.0,0.0,0.0,0.0,60.0,2.244800185735585e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7958374023437,282.046875,289.74041748046875,287.1195373535156,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,2.164417338690328e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.8005065917969,282.0512390136719,289.74041748046875,287.1195373535156,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,2.0860838390035497e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.8089904785156,282.0592041015625,289.74041748046875,287.1195373535156,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.93784231328209e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.8089904785156,282.0592041015625,289.74041748046875,287.1195373535156,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.93784231328209e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.5584154478112964e-13,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.694138586268463e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.989884223108779e-13,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.69413479156086e-13,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.8161315917969,282.06591796875,289.74041748046875,287.1195373535156,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,3.407604927396779e-12,-1.2822889335709257e-17,-3.407592133811144e-12,3.0360432050347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8007587243573653e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.5584154478112964e-13,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.694138586268463e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.989884223108779e-13,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.69413479156086e-13,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.8161315917969,282.06591796875,289.74041748046875,287.1195373535156,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,3.407604927396779e-12,-1.2822889335709257e-17,-3.407592133811144e-12,3.0360432050347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8007587243573653e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.5584154478112964e-13,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.694138586268463e-13,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.989884223108779e-13,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.69413479156086e-13,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.8216552734375,282.07110595703125,289.74041748046875,287.1195373535156,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,7.520987955686453e-13,-1.0163156250494e-17,-7.520886582783326e-13,-1.3009374393718742e-12,0.0,0.0,0.0,0.0,60.0,1.6764272459113277e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.5584154478112964e-13,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.694138586268463e-13,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.989884223108779e-13,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.69413479156086e-13,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.2779789162684074e-12,284.9566955566406,294.1499938964844,283.8216552734375,282.07110595703125,289.74041748046875,287.1195373535156,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,7.520987955686453e-13,-1.0163156250494e-17,-7.520886582783326e-13,-1.3009374393718742e-12,0.0,0.0,0.0,0.0,60.0,1.6764272459113277e-07,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.8252258300781,282.074462890625,289.74041748046875,287.1195373535156,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.5766886463097762e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.8252258300781,282.074462890625,289.74041748046875,287.1195373535156,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.5766886463097762e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.82623291015625,282.07537841796875,289.74041748046875,287.1195373535156,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.513156604460164e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.8266296386719,282.0757751464844,289.74041748046875,287.1195373535156,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.455317288900915e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.82550048828125,282.07470703125,289.74041748046875,287.1195373535156,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.3783501628950037e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.82550048828125,282.07470703125,289.74041748046875,287.1195373535156,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.3783501628950037e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.82159423828125,282.071044921875,289.74041748046875,287.1195373535156,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.264265705458456e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.82159423828125,282.071044921875,289.74041748046875,287.1195373535156,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.264265705458456e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-5.116830895622593e-13,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-5.388277172536926e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-3.979768446217558e-13,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-5.38826958312172e-13,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-2.555957832536815e-12,284.9566955566406,294.1499938964844,283.8146057128906,282.0644836425781,289.74041748046875,287.1195373535156,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.070378807630946e-12,-9.358662720601464e-18,2.070388348610064e-12,-5.934882034604183e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.171358547935597e-07,-0.0,-2.0267154052839512e-24,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-5.116830895622593e-13,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,-5.388277172536926e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,-3.979768446217558e-13,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,-5.38826958312172e-13,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,-2.555957832536815e-12,284.9566955566406,294.1499938964844,283.8146057128906,282.0644836425781,289.74041748046875,287.1195373535156,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.070378807630946e-12,-9.358662720601464e-18,2.070388348610064e-12,-5.934882034604183e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.171358547935597e-07,-0.0,-2.0267154052839512e-24,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.8042297363281,282.05474853515625,289.74041748046875,287.1195373535156,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.082094840398895e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
