time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185640,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.8042297363281,282.05474853515625,289.74041748046875,287.1195373535156,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.082094840398895e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.7976989746094,282.0486145019531,289.74041748046875,287.1195373535156,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.042928090555506e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.79022216796875,282.04156494140625,289.74041748046875,287.1195373535156,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,6.964416023047537e-13,-1.0781569711328444e-17,-6.964308144931375e-13,3.805392145058567e-13,0.0,0.0,0.0,0.0,60.0,1.0051276433387105e-07,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.772216796875,282.0246887207031,289.74041748046875,287.1195373535156,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9590644211031627e-12,-8.121836626113188e-18,1.9590726610396736e-12,-3.95644151121588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.35675004143377e-08,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0,284.9566955566406,294.1499938964844,283.772216796875,282.0246887207031,289.74041748046875,287.1195373535156,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9590644211031627e-12,-8.121836626113188e-18,1.9590726610396736e-12,-3.95644151121588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.35675004143377e-08,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.3367721374279995e-09,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.4076875221036291e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.0397144256657498e-09,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,1.407685412679882e-09,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,6.677439490232473e-09,284.9566955566406,294.1499938964844,283.75,282.0038146972656,289.74041748046875,287.1195373535156,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4250531421566848e-08,1.7844067017177764e-14,1.4250513657998454e-08,-3.2604557276272323e-08,0.0,0.0,0.0,-8.028291631489992e-08,60.0,-7.885948434704915e-06,-0.0,-1.3832649388968049e-17,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.3367721374279995e-09,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.4076875221036291e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.0397144256657498e-09,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,1.407685412679882e-09,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,6.677439490232473e-09,284.9566955566406,294.1499938964844,283.75,282.0038146972656,289.74041748046875,287.1195373535156,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4250531421566848e-08,1.7844067017177764e-14,1.4250513657998454e-08,-3.2604557276272323e-08,0.0,0.0,0.0,-8.028291631489992e-08,60.0,-7.885948434704915e-06,-0.0,-1.3832649388968049e-17,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,7.842566596139022e-09,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,8.258612460565473e-09,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,6.099790894609214e-09,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,8.258600914246017e-09,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,3.917516266938037e-08,284.9566650390625,294.1499938964844,283.7240295410156,281.9794311523437,289.74041748046875,287.1195373535156,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.356202130244128e-08,1.0450498702085228e-13,8.356191472103094e-08,-1.9121080185868777e-07,0.0,0.0,0.0,-4.706671461462976e-07,60.0,-1.2567146768560631e-05,-0.0,-4.761097551737945e-16,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,7.842566596139022e-09,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,8.258612460565473e-09,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,6.099790894609214e-09,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,8.258600914246017e-09,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,3.917516266938037e-08,284.9566650390625,294.1499938964844,283.7240295410156,281.9794311523437,289.74041748046875,287.1195373535156,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.356202130244128e-08,1.0450498702085228e-13,8.356191472103094e-08,-1.9121080185868777e-07,0.0,0.0,0.0,-4.706671461462976e-07,60.0,-1.2567146768560631e-05,-0.0,-4.761097551737945e-16,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.3451995073410217e-07,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.4165620143558044e-07,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.0462691335533236e-07,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,1.4165598827275974e-07,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,6.7195361452832e-07,284.9566650390625,294.1499938964844,283.6951599121094,281.9523010253906,289.74041748046875,287.1195373535156,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4333062381410857e-06,1.792707692363505e-12,1.433304419151682e-06,-3.279782958998112e-06,0.0,0.0,0.0,-8.07340256869793e-06,60.0,-0.0008027180447243,-0.0,-1.4007608820695158e-13,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.3451995073410217e-07,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,1.4165620143558044e-07,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,1.0462691335533236e-07,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,1.4165598827275974e-07,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,6.7195361452832e-07,284.9566650390625,294.1499938964844,283.6951599121094,281.9523010253906,289.74041748046875,287.1195373535156,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4333062381410857e-06,1.792707692363505e-12,1.433304419151682e-06,-3.279782958998112e-06,0.0,0.0,0.0,-8.07340256869793e-06,60.0,-0.0008027180447243,-0.0,-1.4007608820695158e-13,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.83284407487372e-07,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,2.983125568789547e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,2.2033290747458525e-07,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,2.9831210213160375e-07,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.4150613196761697e-06,284.9566650390625,294.1499938964844,283.6797180175781,281.93780517578125,289.74041748046875,287.1195373535156,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.018399638676783e-06,3.7752726292361586e-12,3.018396000697976e-06,-6.906889666424831e-06,0.0,0.0,0.0,-1.7001802916638553e-05,60.0,-0.0018161260522902,-0.0,-6.212063741010968e-13,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,5.53679001313867e-07,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,5.830514737681369e-07,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,4.306403695863992e-07,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,5.83050621116854e-07,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,2.765735416687676e-06,284.9566955566406,294.1499938964844,283.6636047363281,281.92266845703125,289.74041748046875,287.1195373535156,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8994596656702925e-06,7.378808501712353e-12,5.899452389712678e-06,-1.3499507076630834e-05,0.0,0.0,0.0,-3.322999691590667e-05,60.0,-0.0036872595082968,-0.0,-2.373048806070255e-12,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,1.578712272021221e-06,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,1.6624625231997925e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,1.227890606969595e-06,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,1.6624600220893626e-06,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,7.885978448030073e-06,284.95672607421875,294.1499938964844,283.6295471191406,281.89068603515625,289.7403564453125,287.1195983886719,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.682129550317768e-05,2.1039309183734645e-11,1.682127549429424e-05,-3.8491463783429936e-05,0.0,0.0,0.0,-9.474960097577424e-05,60.0,-0.0114345289766788,-0.0,-1.9292858977060234e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,1.578712272021221e-06,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,1.6624625231997925e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,1.227890606969595e-06,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,1.6624600220893626e-06,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,7.885978448030073e-06,284.95672607421875,294.1499938964844,283.6295471191406,281.89068603515625,289.7403564453125,287.1195983886719,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.682129550317768e-05,2.1039309183734645e-11,1.682127549429424e-05,-3.8491463783429936e-05,0.0,0.0,0.0,-9.474960097577424e-05,60.0,-0.0114345289766788,-0.0,-1.9292858977060234e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.366858891240554e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.545469780874555e-06,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,2.618675125631853e-06,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,3.54546455128002e-06,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,1.6818123185657896e-05,284.9569396972656,294.1499938964844,283.5932006835937,281.8565673828125,289.7401123046875,287.11981201171875,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587429819162935e-05,4.486990640151234e-11,3.5874254535883665e-05,-8.208954386645928e-05,0.0,0.0,0.0,-0.0002020697720581,60.0,-0.0267296321690082,-0.0,-8.774865556393506e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.366858891240554e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.545469780874555e-06,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,2.618675125631853e-06,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,3.54546455128002e-06,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,1.6818123185657896e-05,284.9569396972656,294.1499938964844,283.5932006835937,281.8565673828125,289.7401123046875,287.11981201171875,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587429819162935e-05,4.486990640151234e-11,3.5874254535883665e-05,-8.208954386645928e-05,0.0,0.0,0.0,-0.0002020697720581,60.0,-0.0267296321690082,-0.0,-8.774865556393506e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,5.5371465350617655e-06,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,5.830890586366877e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,4.306681148591451e-06,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,5.83088194616721e-06,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,2.765913632174488e-05,284.9574279785156,294.1499938964844,283.5548095703125,281.82049560546875,289.7395324707031,287.12030029296875,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8999270549975336e-05,7.379347827241034e-11,5.899919415242039e-05,-0.0001350051898043,0.0,0.0,0.0,-0.0003323261335026,60.0,-0.0483839884400367,-0.0,-2.3733545684301305e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,5.5371465350617655e-06,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,5.830890586366877e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,4.306681148591451e-06,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,5.83088194616721e-06,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,2.765913632174488e-05,284.9574279785156,294.1499938964844,283.5548095703125,281.82049560546875,289.7395324707031,287.12030029296875,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8999270549975336e-05,7.379347827241034e-11,5.899919415242039e-05,-0.0001350051898043,0.0,0.0,0.0,-0.0003323261335026,60.0,-0.0483839884400367,-0.0,-2.3733545684301305e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,8.430052730545867e-06,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,8.877264917828143e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,6.556725566042587e-06,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,8.877251275407616e-06,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,4.21097720391117e-05,284.9583740234375,294.1499938964844,283.5145263671875,281.7826538085937,289.7381896972656,287.12109375,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-8.982363942777738e-05,1.1234715935337647e-10,8.982353028841317e-05,-0.0002055391523754,0.0,0.0,0.0,-0.0005059511167928,60.0,-0.0793736204504966,-0.0,-5.501121225215401e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,8.430052730545867e-06,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,8.877264917828143e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,6.556725566042587e-06,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,8.877251275407616e-06,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,4.21097720391117e-05,284.9583740234375,294.1499938964844,283.5145263671875,281.7826538085937,289.7381896972656,287.12109375,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-8.982363942777738e-05,1.1234715935337647e-10,8.982353028841317e-05,-0.0002055391523754,0.0,0.0,0.0,-0.0005059511167928,60.0,-0.0793736204504966,-0.0,-5.501121225215401e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,1.0900944289460313e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.1479235581646208e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,8.478535164613277e-06,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,1.1479219210741576e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,5.4452360927825794e-05,284.9593505859375,294.1499938964844,283.4937438964844,281.7631530761719,289.7368469238281,287.1216735839844,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161511318059,1.4527644365269763e-10,0.0001161509862868,-0.0002657832810655,0.0,0.0,0.0,-0.0006542464834637,60.0,-0.0996274873614311,-0.0,-9.198538597487979e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,1.473012707720045e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,1.5511555830016732e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,1.1456796528364066e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,1.5511532183154486e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,7.357988215517253e-05,284.9608154296875,294.1499938964844,283.4725952148437,281.7432861328125,289.7344970703125,287.12213134765625,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569512678543,1.9630745640153435e-10,0.0001569510786794,-0.0003591446147765,0.0,0.0,0.0,-0.0008840623777359,60.0,-0.1306101381778717,-0.0,-1.679591132841551e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,2.761440191534348e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,2.907933776441496e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,2.1477926566149108e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,2.907929410866928e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,0.0001379393652314,284.9659423828125,294.1499938964844,283.42919921875,281.7025451660156,289.7229919433594,287.11920166015625,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942347782664,3.680153959351173e-10,0.0002942343999166,-0.0006732844049111,0.0,0.0,0.0,-0.0016573427710682,60.0,-0.2415764927864074,-0.0,-5.902851540895426e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,2.761440191534348e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,2.907933776441496e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,2.1477926566149108e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,2.907929410866928e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,0.0001379393652314,284.9659423828125,294.1499938964844,283.42919921875,281.7025451660156,289.7229919433594,287.11920166015625,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942347782664,3.680153959351173e-10,0.0002942343999166,-0.0006732844049111,0.0,0.0,0.0,-0.0016573427710682,60.0,-0.2415764927864074,-0.0,-5.902851540895426e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,4.585936403600499e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,4.829218960367143e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,3.5668494092533365e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,4.82921204820741e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,0.0002290765551151,284.9717712402344,294.1499938964844,283.38458251953125,281.6606140136719,289.6889953613281,287.0934753417969,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004992875037714,6.218326964457788e-10,0.0004992869216948,-0.0011355214519426,0.0,0.0,0.0,-0.0028107257094234,60.0,-0.4387504458427429,-0.0,-1.62797064717779e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,4.585936403600499e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,4.829218960367143e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,3.5668494092533365e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,4.82921204820741e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,0.0002290765551151,284.9717712402344,294.1499938964844,283.38458251953125,281.6606140136719,289.6889953613281,287.0934753417969,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004992875037714,6.218326964457788e-10,0.0004992869216948,-0.0011355214519426,0.0,0.0,0.0,-0.0028107257094234,60.0,-0.4387504458427429,-0.0,-1.62797064717779e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.002035949379206e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,9.47959124459885e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,7.00160235282965e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,9.479577420279384e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0004496694018598,284.9762268066406,294.1499938964844,283.3388977050781,281.6177062988281,289.62432861328125,287.0489196777344,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007073403103277,8.403699403025652e-10,0.0007073394372127,-0.0015020060818642,0.0,0.0,0.0,-0.00397430639714,60.0,-0.6755487322807312,-0.0,-6.272949093499848e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.002035949379206e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,9.47959124459885e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,7.00160235282965e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,9.479577420279384e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0004496694018598,284.9762268066406,294.1499938964844,283.3388977050781,281.6177062988281,289.62432861328125,287.0489196777344,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007073403103277,8.403699403025652e-10,0.0007073394372127,-0.0015020060818642,0.0,0.0,0.0,-0.00397430639714,60.0,-0.6755487322807312,-0.0,-6.272949093499848e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,4.474190791370347e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00250244140625,0.0,0.0,4.711545261670835e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,3.4799355489667505e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,4.711538349511102e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,0.0002234946441603,284.9779052734375,294.1499938964844,283.2923889160156,281.57403564453125,289.5486755371094,286.9916687011719,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008105646120384,9.306402315445439e-10,0.0008105636807158,-0.0016361033776775,0.0,0.0,0.0,-0.0045147002674639,60.0,-0.8159103393554688,-0.0,-1.5495979610591348e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,4.474190791370347e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00250244140625,0.0,0.0,4.711545261670835e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,3.4799355489667505e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,4.711538349511102e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,0.0002234946441603,284.9779052734375,294.1499938964844,283.2923889160156,281.57403564453125,289.5486755371094,286.9916687011719,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008105646120384,9.306402315445439e-10,0.0008105636807158,-0.0016361033776775,0.0,0.0,0.0,-0.0045147002674639,60.0,-0.8159103393554688,-0.0,-1.5495979610591348e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.011589281726629e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.48965098359622e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,7.009032560745254e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,9.489637159276754e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,0.0004501466173678,284.98291015625,294.1499938964844,283.2688903808594,281.5519714355469,289.497802734375,286.9626159667969,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005368115380406,7.875263219325742e-10,0.0005368107231333,-0.0015336079522967,0.0,0.0,0.0,-0.0030932186637073,60.0,-0.8782500624656677,-0.0,-6.286264664367991e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,9.005548781715333e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,9.4832903414499e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,7.004334474913776e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,9.483276517130436e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,0.0004498448979575,284.9838256835937,294.1499938964844,283.2452697753906,281.52978515625,289.4537048339844,286.9335632324219,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007707058102823,9.471623485524103e-10,0.0007707048207521,-0.0017193987732753,0.0,0.0,0.0,-0.0043411660008132,60.0,-0.945151686668396,-0.0,-6.277838338064612e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,9.022794984048232e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.501451131654905e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,7.017747702775523e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,9.501437307335436e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0004507064004428,284.9847717285156,294.1499938964844,283.19775390625,281.4851379394531,289.3485107421875,286.8559265136719,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961530371569,1.3512707619511843e-09,0.0009615289745852,-0.0025909764226526,0.0,0.0,0.0,-0.0054833204485476,60.0,-1.1785259246826172,-0.0,-6.301900867811129e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,9.022794984048232e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.501451131654905e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,7.017747702775523e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,9.501437307335436e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0004507064004428,284.9847717285156,294.1499938964844,283.19775390625,281.4851379394531,289.3485107421875,286.8559265136719,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961530371569,1.3512707619511843e-09,0.0009615289745852,-0.0025909764226526,0.0,0.0,0.0,-0.0054833204485476,60.0,-1.1785259246826172,-0.0,-6.301900867811129e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,9.0581743279472e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.538706945022568e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,7.045265374472365e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.538693848298864e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0004524736723396,284.9842834472656,294.1499938964844,283.1499938964844,281.4403076171875,289.2430725097656,286.7110900878906,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651727741584,1.791882087154306e-09,0.0009651709697209,-0.003745692083612,0.0,0.0,0.0,-0.0057011186145246,60.0,-1.2437992095947266,-0.0,-6.351412906724363e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,9.0581743279472e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.538706945022568e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,7.045265374472365e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.538693848298864e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0004524736723396,284.9842834472656,294.1499938964844,283.1499938964844,281.4403076171875,289.2430725097656,286.7110900878906,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651727741584,1.791882087154306e-09,0.0009651709697209,-0.003745692083612,0.0,0.0,0.0,-0.0057011186145246,60.0,-1.2437992095947266,-0.0,-6.351412906724363e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.093306289287284e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.575702279107644e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,7.072589505696669e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,9.57568918238394e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0004542286042124,284.9838562011719,294.1499938964844,283.1022644042969,281.3954467773437,289.1383056640625,286.4998474121094,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689159342087,2.229537443554364e-09,0.0009689137223176,-0.0048925215378403,0.0,0.0,0.0,-0.0059180851094424,60.0,-1.2832131385803225,-0.0,-6.400770757863938e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.093306289287284e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.575702279107644e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,7.072589505696669e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,9.57568918238394e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0004542286042124,284.9838562011719,294.1499938964844,283.1022644042969,281.3954467773437,289.1383056640625,286.4998474121094,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689159342087,2.229537443554364e-09,0.0009689137223176,-0.0048925215378403,0.0,0.0,0.0,-0.0059180851094424,60.0,-1.2832131385803225,-0.0,-6.400770757863938e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
