time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187980,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,9.10099915927276e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,9.583803330315276e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,7.078572525642812e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,9.583790233591571e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.0004546128911897,284.9834289550781,294.1499938964844,283.0547180175781,281.3507995605469,289.0343322753906,286.26416015625,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697355562821,2.3253354797247994e-09,0.0009697332279756,-0.0051435469649732,0.0,0.0,0.0,-0.0059655779041349,60.0,-1.3180052042007446,-0.0,-6.411600139699658e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,9.10099915927276e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,9.583803330315276e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,7.078572525642812e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,9.583790233591571e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.0004546128911897,284.9834289550781,294.1499938964844,283.0547180175781,281.3507995605469,289.0343322753906,286.26416015625,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697355562821,2.3253354797247994e-09,0.0009697332279756,-0.0051435469649732,0.0,0.0,0.0,-0.0059655779041349,60.0,-1.3180052042007446,-0.0,-6.411600139699658e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,9.099309681914748e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.582024358678608e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,7.077258487697691e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,9.582011261954904e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.0004545284900814,284.9832458496094,294.1499938964844,283.0310974121094,281.32861328125,288.982666015625,286.1467590332031,285.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695560438558,2.304262558538994e-09,0.000969553773757,-0.0050883274525403,0.0,0.0,0.0,-0.0059551349841058,60.0,-1.334449052810669,-0.0,-6.40921697936392e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,9.089160448638722e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,9.571336704539136e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,7.069364801282063e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,9.57132360781543e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0004540215013548,284.9830627441406,294.1499938964844,283.0075988769531,281.3065490722656,288.9312438964844,286.03875732421875,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968474720139,2.1777886161089555e-09,0.0009684725664556,-0.0047569186426699,0.0,0.0,0.0,-0.0058924378827214,60.0,-1.3497930765151978,-0.0,-6.394924412234104e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,9.087588114198296e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,9.569680696586148e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,7.068141712807119e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,9.569668327458204e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,0.0004539430083241,284.9826965332031,294.1499938964844,282.9610900878906,281.2628479003906,288.8292541503906,285.84625244140625,285.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683052776381,2.158155654186089e-09,0.0009683031239546,-0.0047054742462933,0.0,0.0,0.0,-0.0058826971799135,60.0,-1.3793275356292725,-0.0,-6.392707518898534e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,9.087588114198296e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,9.569680696586148e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,7.068141712807119e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,9.569668327458204e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,0.0004539430083241,284.9826965332031,294.1499938964844,282.9610900878906,281.2628479003906,288.8292541503906,285.84625244140625,285.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683052776381,2.158155654186089e-09,0.0009683031239546,-0.0047054742462933,0.0,0.0,0.0,-0.0058826971799135,60.0,-1.3793275356292725,-0.0,-6.392707518898534e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,9.139264875557274e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,9.624099038774148e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,7.10833483026363e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,9.624085942050442e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,0.0004565243434626,284.9823913574219,294.1499938964844,282.9154357910156,281.219970703125,288.7279357910156,285.6202087402344,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738096850924,2.801940235386268e-09,0.0009738068911246,-0.0063924137502908,0.0,0.0,0.0,-0.0062018427997827,60.0,-1.4138166904449463,-0.0,-6.465612756301199e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,9.139264875557274e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,9.624099038774148e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,7.10833483026363e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,9.624085942050442e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,0.0004565243434626,284.9823913574219,294.1499938964844,282.9154357910156,281.219970703125,288.7279357910156,285.6202087402344,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738096850924,2.801940235386268e-09,0.0009738068911246,-0.0063924137502908,0.0,0.0,0.0,-0.0062018427997827,60.0,-1.4138166904449463,-0.0,-6.465612756301199e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,9.21174287213944e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,9.700421651359648e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,7.164706039475277e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,9.700409282231703e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0004601448017638,284.9820861816406,294.1499938964844,282.87078857421875,281.17803955078125,288.6268615722656,285.3160400390625,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704897943990204e-09,0.0009815284283831,-0.0087583819404244,0.0,0.0,0.0,-0.0066494792699813,60.0,-1.4535253047943115,-0.0,-6.56856471437095e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,9.21174287213944e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,9.700421651359648e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,7.164706039475277e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,9.700409282231703e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0004601448017638,284.9820861816406,294.1499938964844,282.87078857421875,281.17803955078125,288.6268615722656,285.3160400390625,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704897943990204e-09,0.0009815284283831,-0.0087583819404244,0.0,0.0,0.0,-0.0066494792699813,60.0,-1.4535253047943115,-0.0,-6.56856471437095e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,9.267601853935048e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,9.759243403095752e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,7.208151509985328e-05,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,9.759231033967808e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,0.0004629350441973,284.9818115234375,294.1499938964844,282.8274230957031,281.13726806640625,288.52606201171875,284.9566650390625,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874859824776,4.4007966160108936e-09,0.0009874815586954,-0.0105817057192325,0.0,0.0,0.0,-0.0069944788701832,60.0,-1.493475317955017,-0.0,-6.648461692293496e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,9.267601853935048e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,9.759243403095752e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,7.208151509985328e-05,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,9.759231033967808e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,0.0004629350441973,284.9818115234375,294.1499938964844,282.8274230957031,281.13726806640625,288.52606201171875,284.9566650390625,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874859824776,4.4007966160108936e-09,0.0009874815586954,-0.0105817057192325,0.0,0.0,0.0,-0.0069944788701832,60.0,-1.493475317955017,-0.0,-6.648461692293496e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,9.263008541893214e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.754406346473844e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,7.204579014796764e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,9.7543939773459e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,0.0004627056187018,284.981689453125,294.1499938964844,282.8062438964844,281.1174011230469,288.4759216308594,284.782958984375,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986996339634,4.343548631879912e-09,0.0009869920322671,-0.010431713424623,0.0,0.0,0.0,-0.0069660986773669,60.0,-1.5104602575302124,-0.0,-6.641870697876584e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,9.254907490685582e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,9.745875286171211e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,7.198278035502881e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,9.745862917043267e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0004623009590432,284.9815979003906,294.1499938964844,282.78546142578125,281.0978698730469,288.42608642578125,284.6247253417969,285.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861334692686,4.2425902790910194e-09,0.0009861291619017,-0.010167196393013,0.0,0.0,0.0,-0.0069160517305135,60.0,-1.5250400304794312,-0.0,-6.630255455775115e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,9.224488894687966e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,9.71384288277477e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,7.17461880412884e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,9.713830513646826e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,0.0004607815062627,284.9813842773437,294.1499938964844,282.7452087402344,281.06005859375,288.3273620605469,284.3583068847656,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828922338783,3.863557918037941e-09,0.0009828883921727,-0.0091740926727652,0.0,0.0,0.0,-0.0067281504161655,60.0,-1.549588918685913,-0.0,-6.58673755538075e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,9.224488894687966e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,9.71384288277477e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,7.17461880412884e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,9.713830513646826e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,0.0004607815062627,284.9813842773437,294.1499938964844,282.7452087402344,281.06005859375,288.3273620605469,284.3583068847656,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828922338783,3.863557918037941e-09,0.0009828883921727,-0.0091740926727652,0.0,0.0,0.0,-0.0067281504161655,60.0,-1.549588918685913,-0.0,-6.58673755538075e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,9.197406325256452e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,9.685323311714455e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,7.153554179240018e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,9.685311670182271e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0004594286729115,284.981201171875,294.1499938964844,282.706787109375,281.0239562988281,288.2300109863281,284.1485900878906,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526089864536175e-09,0.0009800021070986,-0.0082898680120706,0.0,0.0,0.0,-0.0065608499571681,60.0,-1.571004033088684,-0.0,-6.548112452264834e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,9.197406325256452e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,9.685323311714455e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,7.153554179240018e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,9.685311670182271e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0004594286729115,284.981201171875,294.1499938964844,282.706787109375,281.0239562988281,288.2300109863281,284.1485900878906,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526089864536175e-09,0.0009800021070986,-0.0082898680120706,0.0,0.0,0.0,-0.0065608499571681,60.0,-1.571004033088684,-0.0,-6.548112452264834e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,9.193577716359869e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,9.681291703600436e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,7.150576857384294e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,9.681280062068254e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,0.0004592374607454,284.9810485839844,294.1499938964844,282.6704406738281,280.9898376464844,288.13385009765625,283.9726867675781,285.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795965161174,3.478347165852824e-09,0.0009795930236577,-0.0081647736951708,0.0,0.0,0.0,-0.0065371775999665,60.0,-1.593137264251709,-0.0,-6.542657615682401e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,9.193577716359869e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,9.681291703600436e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,7.150576857384294e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,9.681280062068254e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,0.0004592374607454,284.9810485839844,294.1499938964844,282.6704406738281,280.9898376464844,288.13385009765625,283.9726867675781,285.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795965161174,3.478347165852824e-09,0.0009795930236577,-0.0081647736951708,0.0,0.0,0.0,-0.0065371775999665,60.0,-1.593137264251709,-0.0,-6.542657615682401e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,9.211396536557004e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,9.700055670691654e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,7.16443537385203e-05,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,9.700044029159471e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0004601275431923,284.9809265136719,294.1499938964844,282.63641357421875,280.95782470703125,288.0386657714844,283.8085021972656,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814942022785,3.700301842712861e-09,0.0009814904769882,-0.0087463380768895,0.0,0.0,0.0,-0.0066472077742218,60.0,-1.6176931858062744,-0.0,-6.568038202203752e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,9.211396536557004e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,9.700055670691654e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,7.16443537385203e-05,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,9.700044029159471e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0004601275431923,284.9809265136719,294.1499938964844,282.63641357421875,280.95782470703125,288.0386657714844,283.8085021972656,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814942022785,3.700301842712861e-09,0.0009814904769882,-0.0087463380768895,0.0,0.0,0.0,-0.0066472077742218,60.0,-1.6176931858062744,-0.0,-6.568038202203752e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,9.22394756344147e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,9.713272447697818e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,7.17419752618298e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,9.713260806165636e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,0.000460754497908,284.9808654785156,294.1499938964844,282.62030029296875,280.9427185058594,287.9914245605469,283.7274475097656,285.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.856653219003192e-09,0.0009828275069594,-0.0091560017317533,0.0,0.0,0.0,-0.0067247180268168,60.0,-1.6304916143417358,-0.0,-6.58594672131585e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,9.236313781002536e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,9.726294229039922e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,7.183815614553168e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,9.7262833151035e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,0.0004613721976056,284.9808044433594,294.1499938964844,282.6048278808594,280.9281921386719,287.94439697265625,283.64727783203125,285.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841488208621,4.0107028809188705e-09,0.0009841448627412,-0.0095596322789788,0.0,0.0,0.0,-0.0068010874092578,60.0,-1.643170952796936,-0.0,-6.60361507698326e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,9.255780605599284e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,9.746794239617884e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,7.198956154752523e-05,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,9.7467825980857e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0004623446438927,284.9807434082031,294.1499938964844,282.5759582519531,280.90106201171875,287.8509521484375,283.4917297363281,285.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862229926511,4.253198238046707e-09,0.0009862188016995,-0.0101949917152524,0.0,0.0,0.0,-0.0069213048554956,60.0,-1.6672325134277344,-0.0,-6.631475457652415e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,9.255780605599284e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,9.746794239617884e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,7.198956154752523e-05,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,9.7467825980857e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0004623446438927,284.9807434082031,294.1499938964844,282.5759582519531,280.90106201171875,287.8509521484375,283.4917297363281,285.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862229926511,4.253198238046707e-09,0.0009862188016995,-0.0101949917152524,0.0,0.0,0.0,-0.0069213048554956,60.0,-1.6672325134277344,-0.0,-6.631475457652415e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,9.26299107959494e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,9.754387428984046e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,7.204564462881535e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,9.754375787451865e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0004627048328984,284.9806823730469,294.1499938964844,282.54998779296875,280.8766784667969,287.7585754394531,283.349365234375,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342993964456809e-09,0.0009869870264083,-0.0104302605614066,0.0,0.0,0.0,-0.0069658225402235,60.0,-1.687852144241333,-0.0,-6.641806749030367e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,9.26299107959494e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,9.754387428984046e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,7.204564462881535e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,9.754375787451865e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0004627048328984,284.9806823730469,294.1499938964844,282.54998779296875,280.8766784667969,287.7585754394531,283.349365234375,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342993964456809e-09,0.0009869870264083,-0.0104302605614066,0.0,0.0,0.0,-0.0069658225402235,60.0,-1.687852144241333,-0.0,-6.641806749030367e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,9.256592602469028e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,9.747649164637552e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,7.199587707873434e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,9.74763825070113e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,0.0004623852146323,284.98065185546875,294.1499938964844,282.52618408203125,280.85565185546875,287.6673889160156,283.2253112792969,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863097220659,4.263232877832479e-09,0.000986305414699,-0.0102212820202112,0.0,0.0,0.0,-0.0069262832403182,60.0,-1.7044039964675903,-0.0,-6.632629379055288e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,9.256592602469028e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,9.747649164637552e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,7.199587707873434e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,9.74763825070113e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,0.0004623852146323,284.98065185546875,294.1499938964844,282.52618408203125,280.85565185546875,287.6673889160156,283.2253112792969,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863097220659,4.263232877832479e-09,0.000986305414699,-0.0102212820202112,0.0,0.0,0.0,-0.0069262832403182,60.0,-1.7044039964675903,-0.0,-6.632629379055288e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,9.238974598702045e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,9.729096200317144e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,7.185884169302881e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.729085286380724e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.000461505173007,284.9806213378906,294.1499938964844,282.5036315917969,280.83837890625,287.5774841308594,283.1208801269531,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043683610177595e-09,0.0009844283340498,-0.0096460441127419,0.0,0.0,0.0,-0.0068174446932971,60.0,-1.7175685167312622,-0.0,-6.60740084867939e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,9.238974598702045e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,9.729096200317144e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,7.185884169302881e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.729085286380724e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.000461505173007,284.9806213378906,294.1499938964844,282.5036315917969,280.83837890625,287.5774841308594,283.1208801269531,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043683610177595e-09,0.0009844283340498,-0.0096460441127419,0.0,0.0,0.0,-0.0068174446932971,60.0,-1.7175685167312622,-0.0,-6.60740084867939e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,9.227424743585289e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,9.716932981973514e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,7.176900544436648e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,9.716922068037091e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.000460928218672,284.9806213378906,294.1499938964844,282.4927673339844,280.8310546875,287.5330810546875,283.076171875,285.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899762734960177e-09,0.0009831975912675,-0.0092689534649252,0.0,0.0,0.0,-0.0067460970021784,60.0,-1.723076581954956,-0.0,-6.590888546043061e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,9.215482714353128e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,9.70435794442892e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,7.167612784542143e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,9.7043470304925e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0004603317356668,284.98065185546875,294.1499938964844,282.4822082519531,280.8246154785156,287.4890441894531,283.03582763671875,285.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819290135055,3.750962651594136e-09,0.0009819252882152,-0.0088790757581591,0.0,0.0,0.0,-0.0066723302006721,60.0,-1.7281230688095093,-0.0,-6.573837652013026e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.196228347718716e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,9.684082033345476e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,7.15263668098487e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,9.684071119409056e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,0.0004593699413817,284.98065185546875,294.1499938964844,282.4618835449219,280.8140869140625,287.4018859863281,282.9648742675781,285.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979876727797,3.5110296892071347e-09,0.0009798731189221,-0.0082504078745841,0.0,0.0,0.0,-0.0065533830784261,60.0,-1.737684965133667,-0.0,-6.54639151775882e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.196228347718716e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,9.684082033345476e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,7.15263668098487e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,9.684071119409056e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,0.0004593699413817,284.98065185546875,294.1499938964844,282.4618835449219,280.8140869140625,287.4018859863281,282.9648742675781,285.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979876727797,3.5110296892071347e-09,0.0009798731189221,-0.0082504078745841,0.0,0.0,0.0,-0.0065533830784261,60.0,-1.737684965133667,-0.0,-6.54639151775882e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,9.194275480695067e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,9.682025120127946e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,7.151117461035028e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.682014933787286e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,0.000459272385342,284.980712890625,294.1499938964844,282.4425048828125,280.8065795898437,287.3160400390625,282.9032897949219,285.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796675294637,3.486656963147538e-09,0.0009796640370041,-0.0081865470856428,0.0,0.0,0.0,-0.006541296839714,60.0,-1.748455047607422,-0.0,-6.543606900777378e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,9.194275480695067e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,9.682025120127946e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,7.151117461035028e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.682014933787286e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,0.000459272385342,284.980712890625,294.1499938964844,282.4425048828125,280.8065795898437,287.3160400390625,282.9032897949219,285.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796675294637,3.486656963147538e-09,0.0009796640370041,-0.0081865470856428,0.0,0.0,0.0,-0.006541296839714,60.0,-1.748455047607422,-0.0,-6.543606900777378e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,9.215038153342904e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,9.703889372758567e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,7.167266448959708e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,9.703879186417907e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,0.000460309558548,284.98077392578125,294.1499938964844,282.424072265625,280.8018798828125,287.23126220703125,282.84429931640625,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818788385018,3.745300958257758e-09,0.0009818751132115,-0.0088642425835132,0.0,0.0,0.0,-0.006669514812529,60.0,-1.7623131275177002,-0.0,-6.573189637038014e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
