time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190320,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,9.215038153342904e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,9.703889372758567e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,7.167266448959708e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,9.703879186417907e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,0.000460309558548,284.98077392578125,294.1499938964844,282.424072265625,280.8018798828125,287.23126220703125,282.84429931640625,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818788385018,3.745300958257758e-09,0.0009818751132115,-0.0088642425835132,0.0,0.0,0.0,-0.006669514812529,60.0,-1.7623131275177002,-0.0,-6.573189637038014e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,9.246401896234602e-05,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,9.736916399560867e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,7.19165982445702e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,9.736906213220208e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,0.0004618762177415,284.9808349609375,294.1499938964844,282.406494140625,280.7996826171875,287.1473693847656,282.7844543457031,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852204238995,4.136016862332781e-09,0.000985216232948,-0.0098879672586917,0.0,0.0,0.0,-0.006863210350275,60.0,-1.7788761854171753,-0.0,-6.618004988467875e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,9.246401896234602e-05,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,9.736916399560867e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,7.19165982445702e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,9.736906213220208e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,0.0004618762177415,284.9808349609375,294.1499938964844,282.406494140625,280.7996826171875,287.1473693847656,282.7844543457031,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852204238995,4.136016862332781e-09,0.000985216232948,-0.0098879672586917,0.0,0.0,0.0,-0.006863210350275,60.0,-1.7788761854171753,-0.0,-6.618004988467875e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,9.258547652279958e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,9.749706805450842e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,7.201106927823275e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,9.749696619110182e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,0.0004624829161912,284.9808959960937,294.1499938964844,282.3979797363281,280.7994689941406,287.10577392578125,282.7546081542969,285.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865146130323,4.287321164753166e-09,0.0009865104220807,-0.0102843949571251,0.0,0.0,0.0,-0.0069382200017571,60.0,-1.787190079689026,-0.0,-6.635400495724755e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,9.265310654882342e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,9.756828512763605e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,7.206366717582569e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,9.756818326422945e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,0.0004628207825589,284.9809265136719,294.1499938964844,282.3896484375,280.7998046875,287.0644226074219,282.7255249023437,285.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371565776040143e-09,0.0009872311493381,-0.0105051202699542,0.0,0.0,0.0,-0.0069799860939383,60.0,-1.794864535331726,-0.0,-6.645095851354199e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,9.24334381124936e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,9.733696788316593e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,7.189281313912943e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,9.733686601975931e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,0.0004617235099431,284.9810485839844,294.1499938964844,282.3734741210937,280.802001953125,286.9825744628906,282.6725158691406,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848977206274,4.097846950656958e-09,0.0009848935296759,-0.0097879543900489,0.0,0.0,0.0,-0.0068443063646554,60.0,-1.8062031269073489,-0.0,-6.613619518702762e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,9.24334381124936e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,9.733696788316593e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,7.189281313912943e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,9.733686601975931e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,0.0004617235099431,284.9810485839844,294.1499938964844,282.3734741210937,280.802001953125,286.9825744628906,282.6725158691406,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848977206274,4.097846950656958e-09,0.0009848935296759,-0.0097879543900489,0.0,0.0,0.0,-0.0068443063646554,60.0,-1.8062031269073489,-0.0,-6.613619518702762e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,9.178149775834754e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,9.665043762652203e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,7.138574437703937e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.665033576311544e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.0004584669077303,284.9811706542969,294.1499938964844,282.35791015625,280.8059997558594,286.9023742675781,282.6332397460937,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779501706361,3.285555605359036e-09,0.0009779469110071,-0.0076596145518124,0.0,0.0,0.0,-0.0064416145905852,60.0,-1.807066559791565,-0.0,-6.520651396613175e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,9.178149775834754e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,9.665043762652203e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,7.138574437703937e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.665033576311544e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.0004584669077303,284.9811706542969,294.1499938964844,282.35791015625,280.8059997558594,286.9023742675781,282.6332397460937,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779501706361,3.285555605359036e-09,0.0009779469110071,-0.0076596145518124,0.0,0.0,0.0,-0.0064416145905852,60.0,-1.807066559791565,-0.0,-6.520651396613175e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,9.112622501561418e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,9.59604003583081e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,7.087608537403867e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.596030577085912e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,0.0004551937163341,284.9813232421875,294.1499938964844,282.3428649902344,280.8116149902344,286.8238220214844,282.6065979003906,285.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709673468023,2.469126680892941e-09,0.0009709648438729,-0.0055203288793563,0.0,0.0,0.0,-0.0060368720442056,60.0,-1.803990721702576,-0.0,-6.427871568348564e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,9.112622501561418e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,9.59604003583081e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,7.087608537403867e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.596030577085912e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,0.0004551937163341,284.9813232421875,294.1499938964844,282.3428649902344,280.8116149902344,286.8238220214844,282.6065979003906,285.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709673468023,2.469126680892941e-09,0.0009709648438729,-0.0055203288793563,0.0,0.0,0.0,-0.0060368720442056,60.0,-1.803990721702576,-0.0,-6.427871568348564e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,9.08320871531032e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,9.56506555667147e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,7.064731471473351e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,9.565056097926572e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.0004537244385574,284.9814453125,294.1499938964844,282.3282470703125,280.81854248046875,286.74676513671875,282.5881652832031,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678312926553,2.102627627564857e-09,0.0009678291971795,-0.0045599685981869,0.0,0.0,0.0,-0.0058551738038659,60.0,-1.8035930395126345,-0.0,-6.386438400340921e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,9.08320871531032e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,9.56506555667147e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,7.064731471473351e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,9.565056097926572e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.0004537244385574,284.9814453125,294.1499938964844,282.3282470703125,280.81854248046875,286.74676513671875,282.5881652832031,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678312926553,2.102627627564857e-09,0.0009678291971795,-0.0045599685981869,0.0,0.0,0.0,-0.0058551738038659,60.0,-1.8035930395126345,-0.0,-6.386438400340921e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,9.087944636121392e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,9.570053225615992e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,7.068414561217651e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,9.570043766871096e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,0.0004539610235951,284.9815368652344,294.1499938964844,282.32110595703125,280.8224792480469,286.7087097167969,282.5797119140625,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683350799605,2.161613776863192e-09,0.000968332926277,-0.004714535549283,0.0,0.0,0.0,-0.0058844126760959,60.0,-1.8064357042312624,-0.0,-6.393098317403202e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,9.098299051402135e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,9.580956248100848e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,7.076467591105029e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.580946789355949e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,0.0004544782277662,284.98162841796875,294.1499938964844,282.3139953613281,280.8266296386719,286.6708679199219,282.5705871582031,285.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694380569271,2.2905948249274392e-09,0.0009694357868283,-0.0050525139085948,0.0,0.0,0.0,-0.0059483535587787,60.0,-1.8113107681274407,-0.0,-6.40767154891364e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,9.09959417185746e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.582320490153506e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,7.077475311234593e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,9.582311031408608e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0004545429546851,284.9817810058594,294.1499938964844,282.300048828125,280.8355712890625,286.5959167480469,282.5515441894531,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695770568214,2.3067030507917244e-09,0.0009695747285149,-0.0050947223789989,0.0,0.0,0.0,-0.0059563452377915,60.0,-1.8216806650161743,-0.0,-6.409492669945395e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,9.09959417185746e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.582320490153506e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,7.077475311234593e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,9.582311031408608e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0004545429546851,284.9817810058594,294.1499938964844,282.300048828125,280.8355712890625,286.5959167480469,282.5515441894531,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695770568214,2.3067030507917244e-09,0.0009695747285149,-0.0050947223789989,0.0,0.0,0.0,-0.0059563452377915,60.0,-1.8216806650161743,-0.0,-6.409492669945395e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,9.087741636903957e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,9.569838584866376e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,7.068255945341662e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,9.569829126121476e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0004539508954621,284.9819641113281,294.1499938964844,282.2862854003906,280.8451843261719,286.5220947265625,282.5339660644531,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683148236945,2.15899698119415e-09,0.000968312670011,-0.0047076763585209,0.0,0.0,0.0,-0.0058831260539591,60.0,-1.82903265953064,-0.0,-6.39280202108239e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,9.087741636903957e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,9.569838584866376e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,7.068255945341662e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,9.569829126121476e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0004539508954621,284.9819641113281,294.1499938964844,282.2862854003906,280.8451843261719,286.5220947265625,282.5339660644531,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683148236945,2.15899698119415e-09,0.000968312670011,-0.0047076763585209,0.0,0.0,0.0,-0.0058831260539591,60.0,-1.82903265953064,-0.0,-6.39280202108239e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.054131078300998e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,9.53444541664794e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,7.042114884825423e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,9.534435957903042e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0004522719827946,284.9821472167969,294.1499938964844,282.27264404296875,280.8551940917969,286.449462890625,282.520263671875,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647325496189,1.740220745283238e-09,0.0009647308033891,-0.0036103164311498,0.0,0.0,0.0,-0.0056755160912871,60.0,-1.83236300945282,-0.0,-6.345599246060375e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.054131078300998e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,9.53444541664794e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,7.042114884825423e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,9.534435957903042e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0004522719827946,284.9821472167969,294.1499938964844,282.27264404296875,280.8551940917969,286.449462890625,282.520263671875,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647325496189,1.740220745283238e-09,0.0009647308033891,-0.0036103164311498,0.0,0.0,0.0,-0.0056755160912871,60.0,-1.83236300945282,-0.0,-6.345599246060375e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,9.018898708745836e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.497343125985935e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,7.014710718067363e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,9.497334394836798e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.000450512045063,284.9823608398437,294.1499938964844,282.259033203125,280.8653869628906,286.37811279296875,282.5110778808594,285.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609785047359,1.3012325661421187e-09,0.0009609771659597,-0.0024599782191216,0.0,0.0,0.0,-0.0054578916169703,60.0,-1.834368705749512,-0.0,-6.296306054309754e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,9.018898708745836e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.497343125985935e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,7.014710718067363e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,9.497334394836798e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.000450512045063,284.9823608398437,294.1499938964844,282.259033203125,280.8653869628906,286.37811279296875,282.5110778808594,285.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609785047359,1.3012325661421187e-09,0.0009609771659597,-0.0024599782191216,0.0,0.0,0.0,-0.0054578916169703,60.0,-1.834368705749512,-0.0,-6.296306054309754e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,9.005948231788352e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.483705798629671e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,7.004638609942049e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,9.483697067480534e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,0.0004498651542235,284.98248291015625,294.1499938964844,282.2522277832031,280.8704833984375,286.34326171875,282.5083312988281,285.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009400023263879,1.120244563779238e-09,0.0009400012204423,-0.0020051368046551,0.0,0.0,0.0,-0.0052705095149576,60.0,-1.825542688369751,-0.0,-6.278234820911166e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,9.003444574773312e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,9.481069719186051e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,7.002691563684493e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,9.481060988036916e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,0.000449740095064,284.98541259765625,294.1499938964844,282.2453918457031,280.8755187988281,286.3111572265625,282.506103515625,285.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008284213836304,9.77546266156537e-10,0.0008284203941002,-0.0017415629699826,0.0,0.0,0.0,-0.0046450323425233,60.0,-1.7488301992416382,-0.0,-6.274743213907641e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,4.13439775002189e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,4.353723852545954e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,3.21564803016372e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,4.3537198507692665e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.000206521450309,284.9875793457031,294.1499938964844,282.23162841796875,280.8853759765625,286.2513122558594,282.50201416015625,285.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008508240571245,9.6194163745622e-10,0.0008508231258019,-0.0016781357116997,0.0,0.0,0.0,-0.0047297901473939,60.0,-1.61846923828125,-0.0,-1.3231311157824166e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,4.13439775002189e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,4.353723852545954e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,3.21564803016372e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,4.3537198507692665e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.000206521450309,284.9875793457031,294.1499938964844,282.23162841796875,280.8853759765625,286.2513122558594,282.50201416015625,285.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008508240571245,9.6194163745622e-10,0.0008508231258019,-0.0016781357116997,0.0,0.0,0.0,-0.0047297901473939,60.0,-1.61846923828125,-0.0,-1.3231311157824166e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,9.003254672279581e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,9.480869630351664e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,7.002543134149164e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,9.480860899202526e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,0.0004497306363191,284.9902038574219,294.1499938964844,282.2176818847656,280.89471435546875,286.21630859375,282.4967041015625,285.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007115930202417,8.581442778599067e-10,0.0007115921471267,-0.0015444821910932,0.0,0.0,0.0,-0.0040037301369011,60.0,-1.1302086114883425,-0.0,-6.274473918210789e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,9.003254672279581e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,9.480869630351664e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,7.002543134149164e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,9.480860899202526e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,0.0004497306363191,284.9902038574219,294.1499938964844,282.2176818847656,280.89471435546875,286.21630859375,282.4967041015625,285.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007115930202417,8.581442778599067e-10,0.0007115921471267,-0.0015444821910932,0.0,0.0,0.0,-0.0040037301369011,60.0,-1.1302086114883425,-0.0,-6.274473918210789e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,4.308959614718333e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,4.5375458284979686e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,3.351418490638025e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,4.537541826721281e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0002152411761926,284.99755859375,294.1499938964844,282.2034606933594,280.9032897949219,286.17529296875,282.49755859375,285.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00054947467288,6.647449257712879e-10,0.000549473974388,-0.0011981511488556,0.0,0.0,0.0,-0.0030812381301075,60.0,-1.1274269819259644,-0.0,-1.4372187884248433e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,4.308959614718333e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,4.5375458284979686e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,3.351418490638025e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,4.537541826721281e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0002152411761926,284.99755859375,294.1499938964844,282.2034606933594,280.9032897949219,286.17529296875,282.49755859375,285.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00054947467288,6.647449257712879e-10,0.000549473974388,-0.0011981511488556,0.0,0.0,0.0,-0.0030812381301075,60.0,-1.1274269819259644,-0.0,-1.4372187884248433e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,2.9948874725960195e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,3.153763464069925e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,2.329360904695932e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,3.15376055368688e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,0.000149600644363,285.0063781738281,294.1499938964844,282.1888732910156,280.9109191894531,286.1490783691406,282.5032958984375,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003175276506226,3.975419160529015e-10,0.0003175272722728,-0.0007276172982528,0.0,0.0,0.0,-0.0017887863796204,60.0,-0.8492899537086487,-0.0,-6.942869390513806e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,2.9948874725960195e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,3.153763464069925e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,2.329360904695932e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,3.15376055368688e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,0.000149600644363,285.0063781738281,294.1499938964844,282.1888732910156,280.9109191894531,286.1490783691406,282.5032958984375,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003175276506226,3.975419160529015e-10,0.0003175272722728,-0.0007276172982528,0.0,0.0,0.0,-0.0017887863796204,60.0,-0.8492899537086487,-0.0,-6.942869390513806e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,2.230435529781971e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,2.348758243897464e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,1.7347862012684345e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,2.34875606111018e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001114147307816,285.0094909667969,294.1499938964844,282.1814270019531,280.9142761230469,286.1442565917969,282.5075988769531,285.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002376601769356,2.972524726363446e-10,0.0002376598858973,-0.0005438219523057,0.0,0.0,0.0,-0.001338672125712,60.0,-0.6578630805015564,-0.0,-3.850856522547019e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,1.6563106328248978e-05,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,1.7441765521652997e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,1.2882437658845449e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,1.7441749150748365e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,8.273604180430993e-05,285.0118408203125,294.1499938964844,282.1738586425781,280.91729736328125,286.1417541503906,282.5116577148437,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001740899169817,2.1833902741352768e-10,0.000174089698703,-0.0003999273758381,0.0,0.0,0.0,-0.0009809646289795,60.0,-0.4993990659713745,-0.0,-2.12354533957182e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,1.2086648894182872e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,1.272783447348047e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,9.400742783327589e-06,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,1.272782355954405e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,6.037523417035118e-05,285.01336669921875,294.1499938964844,282.1658630371094,280.9200744628906,286.1404113769531,282.51483154296875,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287870400119,1.6107987166336102e-10,0.0001287868799408,-0.000294694880722,0.0,0.0,0.0,-0.0007254204247146,60.0,-0.370478868484497,-0.0,-1.1308103342599907e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,9.44455405260669e-06,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,9.945580131898168e-06,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,7.345776793954428e-06,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,9.94557103695115e-06,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,4.71774437755812e-05,285.0142822265625,294.1499938964844,282.1583557128906,280.9222717285156,286.1396789550781,282.5168762207031,285.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006343809422,1.258681214810764e-10,0.0001006342572509,-0.0002302752109244,0.0,0.0,0.0,-0.0005668445955961,60.0,-0.2814857959747314,-0.0,-6.904637972482416e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,6.300995664787479e-06,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,6.635257705056574e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,4.900782641925616e-06,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,6.635251793341013e-06,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,3.1474737625103444e-05,285.01544189453125,294.1499938964844,282.1422424316406,280.9255676269531,286.138916015625,282.5194091796875,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.713866605423391e-05,8.397352257993873e-11,6.713858601870015e-05,-0.0001536292402306,0.0,0.0,0.0,-0.0003781728446483,60.0,-0.1726788580417633,-0.0,-3.073238608042317e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,6.300995664787479e-06,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,6.635257705056574e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,4.900782641925616e-06,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,6.635251793341013e-06,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,3.1474737625103444e-05,285.01544189453125,294.1499938964844,282.1422424316406,280.9255676269531,286.138916015625,282.5194091796875,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.713866605423391e-05,8.397352257993873e-11,6.713858601870015e-05,-0.0001536292402306,0.0,0.0,0.0,-0.0003781728446483,60.0,-0.1726788580417633,-0.0,-3.073238608042317e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
