time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192660,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,4.028872808703454e-06,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,4.242600880388636e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,3.133573045488447e-06,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,4.242597242409829e-06,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,2.012502955039963e-05,285.0159912109375,294.1499938964844,282.1254577636719,280.92694091796875,286.1385803222656,282.5206298828125,285.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.292889934731648e-05,5.369315408954023e-11,4.292884477763437e-05,-9.823136497288942e-05,0.0,0.0,0.0,-0.0002418061339994,60.0,-0.1142284348607063,-0.0,-1.2564496665312674e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,4.028872808703454e-06,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,4.242600880388636e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,3.133573045488447e-06,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,4.242597242409829e-06,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,2.012502955039963e-05,285.0159912109375,294.1499938964844,282.1254577636719,280.92694091796875,286.1385803222656,282.5206298828125,285.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.292889934731648e-05,5.369315408954023e-11,4.292884477763437e-05,-9.823136497288942e-05,0.0,0.0,0.0,-0.0002418061339994,60.0,-0.1142284348607063,-0.0,-1.2564496665312674e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,1.9912006337108323e-06,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,2.096832076858845e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,1.548714180898969e-06,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,2.0968300304957666e-06,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,9.946446880348958e-06,285.01611328125,294.1499938964844,282.10791015625,280.9262084960937,286.13848876953125,282.52105712890625,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.121706165780779e-05,2.6537079825250665e-11,2.1217034372966737e-05,-4.854947110288777e-05,0.0,0.0,0.0,-0.0001195095537696,60.0,-0.0673446282744407,-0.0,-3.0690783248132896e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,1.9912006337108323e-06,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,2.096832076858845e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,1.548714180898969e-06,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,2.0968300304957666e-06,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,9.946446880348958e-06,285.01611328125,294.1499938964844,282.10791015625,280.9262084960937,286.13848876953125,282.52105712890625,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.121706165780779e-05,2.6537079825250665e-11,2.1217034372966737e-05,-4.854947110288777e-05,0.0,0.0,0.0,-0.0001195095537696,60.0,-0.0673446282744407,-0.0,-3.0690783248132896e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,1.2366125474727596e-06,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,1.3022137181906146e-06,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,9.618114518161749e-07,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,1.3022125813222374e-06,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,6.1771279433742166e-06,285.01611328125,294.1499938964844,282.0988464355469,280.9249572753906,286.13848876953125,282.5211181640625,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3176709217077588e-05,1.6480670994578617e-11,1.3176692846172957e-05,-3.01512518490199e-05,0.0,0.0,0.0,-7.422058843076229e-05,60.0,-0.0475831776857376,-0.0,-1.1837098141953547e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,6.919092925272707e-07,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,7.286144523277471e-07,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,5.381525625125505e-07,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,7.286137702067208e-07,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,3.4562256132630864e-06,285.0160827636719,294.1499938964844,282.08953857421875,280.9231262207031,286.13848876953125,282.5211181640625,285.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.3726919254113454e-06,9.221296469463791e-12,7.372682375716977e-06,-1.687032272457145e-05,0.0,0.0,0.0,-4.152821202296764e-05,60.0,-0.0312612541019916,-0.0,-3.705750983851175e-12,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,1.334744865744142e-07,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,1.4055518704481076e-07,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,1.0381366166711817e-07,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,1.405550591471183e-07,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,6.667318643849285e-07,285.01593017578125,294.1499938964844,282.0702514648437,280.9174499511719,286.13848876953125,282.52105712890625,285.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.422282139174058e-06,1.778906666069502e-12,1.4222803201846546e-06,-3.254467628721613e-06,0.0,0.0,0.0,-8.01129499450326e-06,60.0,-0.0100622465834021,-0.0,-1.3790323863307338e-13,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,1.334744865744142e-07,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,1.4055518704481076e-07,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,1.0381366166711817e-07,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,1.405550591471183e-07,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,6.667318643849285e-07,285.01593017578125,294.1499938964844,282.0702514648437,280.9174499511719,286.13848876953125,282.52105712890625,285.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.422282139174058e-06,1.778906666069502e-12,1.4222803201846546e-06,-3.254467628721613e-06,0.0,0.0,0.0,-8.01129499450326e-06,60.0,-0.0100622465834021,-0.0,-1.3790323863307338e-13,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,-9.404872436391543e-10,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,-9.90379334098179e-10,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,-7.31491311967147e-10,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,-9.90378334897457e-10,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,-4.697922495466855e-09,285.015869140625,294.1499938964844,282.04998779296875,280.9089660644531,286.13848876953125,282.5210266113281,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0009911122210724e-08,-1.2511564321474742e-14,-1.0009898687712848e-08,2.2912024277843563e-08,0.0,0.0,0.0,5.638867150992157e-08,60.0,-0.0024000313133001,-0.0,-6.8467389526336144e-18,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,-9.404872436391543e-10,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,-9.90379334098179e-10,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,-7.31491311967147e-10,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,-9.90378334897457e-10,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,-4.697922495466855e-09,285.015869140625,294.1499938964844,282.04998779296875,280.9089660644531,286.13848876953125,282.5210266113281,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0009911122210724e-08,-1.2511564321474742e-14,-1.0009898687712848e-08,2.2912024277843563e-08,0.0,0.0,0.0,5.638867150992157e-08,60.0,-0.0024000313133001,-0.0,-6.8467389526336144e-18,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,282.027587890625,280.89703369140625,286.13848876953125,282.5210266113281,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,3.3295547850926976e-13,1.1030219376281273e-17,-3.329665102663748e-13,-5.296601915741328e-13,0.0,0.0,0.0,0.0,60.0,-0.0005369635182432,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,282.027587890625,280.89703369140625,286.13848876953125,282.5210266113281,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,3.3295547850926976e-13,1.1030219376281273e-17,-3.329665102663748e-13,-5.296601915741328e-13,0.0,0.0,0.0,0.0,60.0,-0.0005369635182432,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,282.00201416015625,280.8813171386719,286.13848876953125,282.5210266113281,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.322550572003701e-12,1.368995246149653e-17,2.322536911056328e-12,-4.866640944400924e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.000117998861242,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,282.00201416015625,280.8813171386719,286.13848876953125,282.5210266113281,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.322550572003701e-12,1.368995246149653e-17,2.322536911056328e-12,-4.866640944400924e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.000117998861242,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.9881286621094,280.8721008300781,286.13848876953125,282.5210266113281,285.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.7729828524537814e-13,1.0411805915446829e-17,-2.77308693586234e-13,1.1518163809884352e-12,0.0,0.0,0.0,0.0,60.0,-6.241783557925373e-05,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.9735717773437,280.862060546875,286.13848876953125,282.5210266113281,285.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,3.886126988782157e-13,1.1648632009935105e-17,-3.886243269465156e-13,-2.211136872556918e-12,0.0,0.0,0.0,0.0,60.0,-3.509079397190362e-05,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.9552001953125,280.848876953125,286.13848876953125,282.5210266113281,285.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,2.7729828524537814e-13,1.0411805915446829e-17,-2.77308693586234e-13,1.1518163809884352e-12,0.0,0.0,0.0,0.0,60.0,-1.9754606910282743e-05,-0.0,-3.425251233534249e-37,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.94244384765625,280.8394775390625,286.13848876953125,282.5210266113281,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,2.7729828524537814e-13,1.0411805915446829e-17,-2.77308693586234e-13,1.1518163809884352e-12,0.0,0.0,0.0,0.0,60.0,-1.3904622392146848e-05,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.90887451171875,280.81378173828125,286.13848876953125,282.5210266113281,285.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,3.886126988782157e-13,1.1648632009935105e-17,-3.886243269465156e-13,-2.211136872556918e-12,0.0,0.0,0.0,0.0,60.0,-8.9822524387273e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.90887451171875,280.81378173828125,286.13848876953125,282.5210266113281,285.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,3.886126988782157e-13,1.1648632009935105e-17,-3.886243269465156e-13,-2.211136872556918e-12,0.0,0.0,0.0,0.0,60.0,-8.9822524387273e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,-2.558452852786247e-13,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,-2.6941765333445e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,-1.9899110571125485e-13,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,-2.694174093889612e-13,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,-1.2779985403277294e-12,285.015869140625,294.1499938964844,281.87310791015625,280.7852783203125,286.13848876953125,282.5210266113281,285.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,2.216410919814865e-13,9.793393281792997e-18,-2.2165089045862045e-13,2.8332930619712204e-12,0.0,0.0,0.0,0.0,60.0,-7.502341759391129e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,-2.558452852786247e-13,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,-2.6941765333445e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,-1.9899110571125485e-13,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,-2.694174093889612e-13,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,-1.2779985403277294e-12,285.015869140625,294.1499938964844,281.87310791015625,280.7852783203125,286.13848876953125,282.5210266113281,285.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,2.216410919814865e-13,9.793393281792997e-18,-2.2165089045862045e-13,2.8332930619712204e-12,0.0,0.0,0.0,0.0,60.0,-7.502341759391129e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.8353576660156,280.7541198730469,286.13848876953125,282.5210266113281,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,2.7729828524537814e-13,1.0411805915446829e-17,-2.77308693586234e-13,1.1518163809884352e-12,0.0,0.0,0.0,0.0,60.0,-6.785362984373933e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.8353576660156,280.7541198730469,286.13848876953125,282.5210266113281,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,2.7729828524537814e-13,1.0411805915446829e-17,-2.77308693586234e-13,1.1518163809884352e-12,0.0,0.0,0.0,0.0,60.0,-6.785362984373933e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.8158264160156,280.7376403808594,286.13848876953125,282.5210266113281,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.886126988782157e-13,1.1648632009935105e-17,-3.886243269465156e-13,-2.211136872556918e-12,0.0,0.0,0.0,0.0,60.0,-6.509715603897348e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.7958679199219,280.7206115722656,286.13848876953125,282.5210266113281,285.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,2.7729828524537814e-13,1.041180674262744e-17,-2.77308693586234e-13,1.1518163809884352e-12,0.0,0.0,0.0,0.0,60.0,-6.258365374378627e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.7548522949219,280.6849365234375,286.13848876953125,282.5210266113281,285.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,3.886126988782157e-13,1.1648632837115716e-17,-3.886243269465156e-13,-2.211136872556918e-12,0.0,0.0,0.0,0.0,60.0,-5.801936367788585e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.7548522949219,280.6849365234375,286.13848876953125,282.5210266113281,285.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,3.886126988782157e-13,1.1648632837115716e-17,-3.886243269465156e-13,-2.211136872556918e-12,0.0,0.0,0.0,0.0,60.0,-5.801936367788585e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.7125549316406,280.6473388671875,286.13848876953125,282.5210266113281,285.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,2.9328043899684575e-12,7.752073657412185e-18,-2.9328121962240998e-12,5.488797350655661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.385174972616369e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.7125549316406,280.6473388671875,286.13848876953125,282.5210266113281,285.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,2.9328043899684575e-12,7.752073657412185e-18,-2.9328121962240998e-12,5.488797350655661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.385174972616369e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.669189453125,280.6080627441406,286.13848876953125,282.5210266113281,285.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,3.886126988782157e-13,1.1648632837115716e-17,-3.886243269465156e-13,-2.211136872556918e-12,0.0,0.0,0.0,0.0,60.0,-5.00081750942627e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.669189453125,280.6080627441406,286.13848876953125,282.5210266113281,285.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,3.886126988782157e-13,1.1648632837115716e-17,-3.886243269465156e-13,-2.211136872556918e-12,0.0,0.0,0.0,0.0,60.0,-5.00081750942627e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,-2.558452852786247e-13,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,-2.6941765333445e-13,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,-1.9899110571125485e-13,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,-2.694174093889612e-13,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,-1.2779985403277294e-12,285.015869140625,294.1499938964844,281.6249694824219,280.5673217773437,286.13848876953125,282.5210266113281,285.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,2.216410919814865e-13,9.793393281792997e-18,-2.2165089045862045e-13,2.8332930619712204e-12,0.0,0.0,0.0,0.0,60.0,-4.6427148845396005e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,-2.558452852786247e-13,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,-2.6941765333445e-13,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,-1.9899110571125485e-13,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,-2.694174093889612e-13,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,-1.2779985403277294e-12,285.015869140625,294.1499938964844,281.6249694824219,280.5673217773437,286.13848876953125,282.5210266113281,285.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,2.216410919814865e-13,9.793393281792997e-18,-2.2165089045862045e-13,2.8332930619712204e-12,0.0,0.0,0.0,0.0,60.0,-4.6427148845396005e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,-2.558452852786247e-13,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,-2.6941765333445e-13,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,-1.9899110571125485e-13,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,-2.694174093889612e-13,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,-1.2779985403277294e-12,285.015869140625,294.1499938964844,281.6026611328125,280.5465087890625,286.13848876953125,282.5210266113281,285.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,2.7729828524537814e-13,1.041180674262744e-17,-2.77308693586234e-13,1.1518163809884352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.473865374166053e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.5802001953125,280.525390625,286.13848876953125,282.5210266113281,285.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,3.3295547850926976e-13,1.1030219376281273e-17,-3.329665102663748e-13,-5.296601915741328e-13,0.0,0.0,0.0,0.0,60.0,-4.311186785344034e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.54949951171875,280.4963073730469,286.13848876953125,282.5210266113281,285.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,2.9328043899684575e-12,7.752073657412185e-18,-2.9328121962240998e-12,5.488797350655661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.0989807530422695e-06,-0.0,-7.706959497090009e-37,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.5350341796875,280.48248291015625,286.13848876953125,282.5210266113281,285.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,2.9328043899684575e-12,7.752073657412185e-18,-2.9328121962240998e-12,5.488797350655661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.003864432888804e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.48974609375,280.4388427734375,286.13848876953125,282.5210266113281,285.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,3.886126988782157e-13,1.1648632837115716e-17,-3.886243269465156e-13,-2.211136872556918e-12,0.0,0.0,0.0,0.0,60.0,-3.720361291925656e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.48974609375,280.4388427734375,286.13848876953125,282.5210266113281,285.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,3.886126988782157e-13,1.1648632837115716e-17,-3.886243269465156e-13,-2.211136872556918e-12,0.0,0.0,0.0,0.0,60.0,-3.720361291925656e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
