time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195060,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.44451904296875,280.3946838378906,286.13848876953125,282.5210266113281,285.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,2.9328043899684575e-12,7.752074484592796e-18,-2.9328121962240998e-12,5.488797350655661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.455985734035494e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.44451904296875,280.3946838378906,286.13848876953125,282.5210266113281,285.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,2.9328043899684575e-12,7.752074484592796e-18,-2.9328121962240998e-12,5.488797350655661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.455985734035494e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,-2.558452852786247e-13,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,-2.6941765333445e-13,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,-1.9899110571125485e-13,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,-2.694174093889612e-13,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,-1.2779985403277294e-12,285.015869140625,294.1499938964844,281.3996276855469,280.3502502441406,286.13848876953125,282.5210266113281,285.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.37820787368781e-12,1.3071539827842696e-17,2.378194646421305e-12,-3.185164371838356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.211694775018259e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,-2.558452852786247e-13,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,-2.6941765333445e-13,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,-1.9899110571125485e-13,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,-2.694174093889612e-13,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,-1.2779985403277294e-12,285.015869140625,294.1499938964844,281.3996276855469,280.3502502441406,286.13848876953125,282.5210266113281,285.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.37820787368781e-12,1.3071539827842696e-17,2.378194646421305e-12,-3.185164371838356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.211694775018259e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.3773803710937,280.3280029296875,286.13848876953125,282.5210266113281,285.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.322550572003701e-12,1.3689953288677139e-17,2.322536911056328e-12,-4.866640944400924e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.096517275480437e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,-2.558452852786247e-13,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,-2.6941765333445e-13,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,-1.9899110571125485e-13,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,-2.694174093889612e-13,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,-1.2779985403277294e-12,285.015869140625,294.1499938964844,281.35528564453125,280.3057861328125,286.13848876953125,282.5210266113281,285.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.3295547850926976e-13,1.1030220203461884e-17,-3.329665102663748e-13,-5.296601915741328e-13,0.0,0.0,0.0,0.0,60.0,-2.985188075399492e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,-2.558452852786247e-13,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,-2.6941765333445e-13,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,-1.9899110571125485e-13,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,-2.694174093889612e-13,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,-1.2779985403277294e-12,285.015869140625,294.1499938964844,281.3117370605469,280.2615051269531,286.13848876953125,282.5210266113281,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,3.3295753849339764e-13,-2.1135103234162748e-17,-3.32936396551034e-13,-5.29689736083333e-13,0.0,0.0,0.0,0.0,60.0,-2.773938149402966e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,-2.558452852786247e-13,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,-2.6941765333445e-13,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,-1.9899110571125485e-13,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,-2.694174093889612e-13,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,-1.2779985403277294e-12,285.015869140625,294.1499938964844,281.3117370605469,280.2615051269531,286.13848876953125,282.5210266113281,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,3.3295753849339764e-13,-2.1135103234162748e-17,-3.32936396551034e-13,-5.29689736083333e-13,0.0,0.0,0.0,0.0,60.0,-2.773938149402966e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,-2.558452852786247e-13,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,-2.6941765333445e-13,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,-1.9899110571125485e-13,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,-2.694174093889612e-13,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,-1.2779985403277294e-12,285.015869140625,294.1499938964844,281.2691955566406,280.2176818847656,286.13848876953125,282.5210266113281,285.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.877147305124783e-12,7.133661023758352e-18,-2.877154244018687e-12,7.170273923218229e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5779906991374446e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,-2.558452852786247e-13,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,-2.6941765333445e-13,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,-1.9899110571125485e-13,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,-2.694174093889612e-13,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,-1.2779985403277294e-12,285.015869140625,294.1499938964844,281.2691955566406,280.2176818847656,286.13848876953125,282.5210266113281,285.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.877147305124783e-12,7.133661023758352e-18,-2.877154244018687e-12,7.170273923218229e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5779906991374446e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.2279052734375,280.17449951171875,286.13848876953125,282.5210266113281,285.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,3.3295547850926976e-13,1.1030219376281273e-17,-3.329665102663748e-13,-5.296601915741328e-13,0.0,0.0,0.0,0.0,60.0,-2.3957970824994845e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.2279052734375,280.17449951171875,286.13848876953125,282.5210266113281,285.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,3.3295547850926976e-13,1.1030219376281273e-17,-3.329665102663748e-13,-5.296601915741328e-13,0.0,0.0,0.0,0.0,60.0,-2.3957970824994845e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.1880798339844,280.1322326660156,286.13848876953125,282.5210266113281,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,2.9884616916525664e-12,8.370487118246628e-18,-2.9884699315890773e-12,3.807320344412224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.226674268968054e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.1880798339844,280.1322326660156,286.13848876953125,282.5210266113281,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,2.9884616916525664e-12,8.370487118246628e-18,-2.9884699315890773e-12,3.807320344412224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.226674268968054e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.1687927246094,280.11151123046875,286.13848876953125,282.5210266113281,285.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,2.7729828524537814e-13,1.041180674262744e-17,-2.77308693586234e-13,1.1518163809884352e-12,0.0,0.0,0.0,0.0,60.0,-2.147589384549065e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.1499328613281,280.0910949707031,286.13848876953125,282.5210266113281,285.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,3.3295547850926976e-13,1.1030220203461884e-17,-3.329665102663748e-13,-5.296601915741328e-13,0.0,0.0,0.0,0.0,60.0,-2.0711231627501547e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.12225341796875,280.06072998046875,286.13848876953125,282.5210266113281,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,3.3295547850926976e-13,1.1030220203461884e-17,-3.329665102663748e-13,-5.296601915741328e-13,0.0,0.0,0.0,0.0,60.0,-1.9590424926718697e-06,-0.0,-3.577669122252333e-40,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.1137390136719,280.05133056640625,286.13848876953125,282.5210266113281,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,3.3295547850926976e-13,1.1030220203461884e-17,-3.329665102663748e-13,-5.296601915741328e-13,0.0,0.0,0.0,0.0,60.0,-1.925158585436293e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.0797119140625,280.0131530761719,286.13848876953125,282.5210266113281,285.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,2.7729828524537814e-13,1.041180674262744e-17,-2.77308693586234e-13,1.1518163809884352e-12,0.0,0.0,0.0,0.0,60.0,-1.78960078756063e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.0797119140625,280.0131530761719,286.13848876953125,282.5210266113281,285.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,2.7729828524537814e-13,1.041180674262744e-17,-2.77308693586234e-13,1.1518163809884352e-12,0.0,0.0,0.0,0.0,60.0,-1.78960078756063e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.0480651855469,279.976806640625,286.13848876953125,282.5210266113281,285.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,2.9884616916525664e-12,8.370487118246628e-18,-2.9884699315890773e-12,3.807320344412224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6631059907012968e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.558452852786247e-13,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.6941765333445e-13,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.9899110571125485e-13,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.694174093889612e-13,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2779985403277294e-12,285.015869140625,294.1499938964844,281.0480651855469,279.976806640625,286.13848876953125,282.5210266113281,285.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,2.9884616916525664e-12,8.370487118246628e-18,-2.9884699315890773e-12,3.807320344412224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6631059907012968e-06,-0.0,-5.066788513209878e-25,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.01904296875,279.9425048828125,286.13848876953125,282.5210266113281,285.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,2.9328043899684575e-12,7.752073657412185e-18,-2.9328121962240998e-12,5.488797350655661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5456968185389997e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.01904296875,279.9425048828125,286.13848876953125,282.5210266113281,285.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,2.9328043899684575e-12,7.752073657412185e-18,-2.9328121962240998e-12,5.488797350655661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5456968185389997e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,281.0055847167969,279.9262084960937,286.13848876953125,282.5210266113281,285.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,2.7729828524537814e-13,1.041180674262744e-17,-2.77308693586234e-13,1.1518163809884352e-12,0.0,0.0,0.0,0.0,60.0,-1.4906356682331534e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0,285.015869140625,294.1499938964844,280.99285888671875,279.9105224609375,286.13848876953125,282.5210266113281,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,3.3295547850926976e-13,1.1030220203461884e-17,-3.329665102663748e-13,-5.296601915741328e-13,0.0,0.0,0.0,0.0,60.0,-1.437373498447414e-06,-0.0,-0.0,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,6.485678105683235e-10,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,6.829737331237592e-10,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,5.044424877809206e-10,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,6.82973122501096e-10,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,3.239726265036324e-09,285.015869140625,294.1499938964844,280.96978759765625,279.88104248046875,286.13848876953125,282.5210266113281,285.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.913198458136094e-09,8.657367052790962e-15,6.913189576351897e-09,-1.5818379495158297e-08,0.0,0.0,0.0,-3.8940925151109695e-08,60.0,-1.364011041005142e-05,-0.0,-3.2560322859634017e-18,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,6.485678105683235e-10,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,6.829737331237592e-10,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,5.044424877809206e-10,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,6.82973122501096e-10,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,3.239726265036324e-09,285.015869140625,294.1499938964844,280.96978759765625,279.88104248046875,286.13848876953125,282.5210266113281,285.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.913198458136094e-09,8.657367052790962e-15,6.913189576351897e-09,-1.5818379495158297e-08,0.0,0.0,0.0,-3.8940925151109695e-08,60.0,-1.364011041005142e-05,-0.0,-3.2560322859634017e-18,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.230714946094281e-09,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.3490525080660522e-09,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.7350034742236171e-09,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.349050287620002e-09,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.1142868849844945e-08,285.015869140625,294.1499938964844,280.95001220703125,279.8543395996094,286.13848876953125,282.5210266113281,285.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3766167700500773e-08,2.970500500307574e-14,2.3766137502434503e-08,-5.438460348727858e-08,0.0,0.0,0.0,-1.338630681857467e-07,60.0,-1.0373923942097464e-05,-0.0,-3.851821116273602e-17,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.230714946094281e-09,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,2.3490525080660522e-09,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.7350034742236171e-09,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,2.349050287620002e-09,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.1142868849844945e-08,285.015869140625,294.1499938964844,280.95001220703125,279.8543395996094,286.13848876953125,282.5210266113281,285.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3766167700500773e-08,2.970500500307574e-14,2.3766137502434503e-08,-5.438460348727858e-08,0.0,0.0,0.0,-1.338630681857467e-07,60.0,-1.0373923942097464e-05,-0.0,-3.851821116273602e-17,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,1.3310325641668896e-07,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,1.4016426064245024e-07,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.0352492552101469e-07,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,1.401641327447578e-07,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,6.648774615314323e-07,285.015869140625,294.1499938964844,280.93487548828125,279.8304748535156,286.13848876953125,282.5210266113281,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4181837286741938e-06,1.773816120029248e-12,1.4181819096847903e-06,-3.245182824684889e-06,0.0,0.0,0.0,-7.988230208866298e-06,60.0,-0.0021382607519626,-0.0,-1.3713719558810372e-13,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,1.3310325641668896e-07,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,1.4016426064245024e-07,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,1.0352492552101469e-07,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,1.401641327447578e-07,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,6.648774615314323e-07,285.015869140625,294.1499938964844,280.93487548828125,279.8304748535156,286.13848876953125,282.5210266113281,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4181837286741938e-06,1.773816120029248e-12,1.4181819096847903e-06,-3.245182824684889e-06,0.0,0.0,0.0,-7.988230208866298e-06,60.0,-0.0021382607519626,-0.0,-1.3713719558810372e-13,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,7.126171226445877e-07,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,7.50420838357968e-07,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,5.542586904994096e-07,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,7.504201562369417e-07,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,3.5596656289271777e-06,285.01580810546875,294.1499938964844,280.925537109375,279.8095397949219,286.13848876953125,282.52099609375,285.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.592827387270518e-06,9.49679137413062e-12,7.592817837576149e-06,-1.7374382878188044e-05,0.0,0.0,0.0,-4.276826803106815e-05,60.0,-0.0123995440080761,-0.0,-3.930885998648659e-12,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,7.126171226445877e-07,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,7.50420838357968e-07,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,5.542586904994096e-07,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,7.504201562369417e-07,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,3.5596656289271777e-06,285.01580810546875,294.1499938964844,280.925537109375,279.8095397949219,286.13848876953125,282.52099609375,285.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.592827387270518e-06,9.49679137413062e-12,7.592817837576149e-06,-1.7374382878188044e-05,0.0,0.0,0.0,-4.276826803106815e-05,60.0,-0.0123995440080761,-0.0,-3.930885998648659e-12,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,1.2469748753574097e-06,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,1.3131257219356485e-06,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,9.698709391159357e-07,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,1.3131245850672713e-06,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,6.228889560588868e-06,285.01580810546875,294.1499938964844,280.9229736328125,279.8001403808594,286.13848876953125,282.52105712890625,285.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.328636244579684e-05,1.6618009052171697e-11,1.3286346074892208e-05,-3.0402659831452183e-05,0.0,0.0,0.0,-7.483833178412169e-05,60.0,-0.0238056760281324,-0.0,-1.20363085817643e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,2.0014917936350685e-06,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,2.107669160977821e-06,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,1.5567184163955972e-06,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,2.107667114614742e-06,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,9.997852430387866e-06,285.015869140625,294.1499938964844,280.9218444824219,279.79150390625,286.1384582519531,282.5211486816406,285.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1325715351849794e-05,2.6673229597262704e-11,2.1325689885998145e-05,-4.87987526867073e-05,0.0,0.0,0.0,-0.0001201217382913,60.0,-0.0403594672679901,-0.0,-3.10088413280063e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,3.753054897970287e-06,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,3.952151018893346e-06,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,2.9190475743234856e-06,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,3.952147380914539e-06,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,1.8747261492535472e-05,285.0159912109375,294.1499938964844,280.92303466796875,279.7787170410156,286.1383056640625,282.52154541015625,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.998864849563688e-05,5.0015977470785344e-11,3.998860120191239e-05,-9.15042546694167e-05,0.0,0.0,0.0,-0.0002252447593491,60.0,-0.0813705623149871,-0.0,-1.0903043745624784e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,4.129777153139003e-06,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,4.348858055891469e-06,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,3.2120542527991347e-06,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,4.348853963165311e-06,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,2.062906423816457e-05,285.0159912109375,294.1499938964844,280.9237060546875,279.7765197753906,286.1382751464844,282.5216369628906,285.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.40026524302084e-05,5.5036492724314095e-11,4.4002594222547486e-05,-0.0001006892853183,0.0,0.0,0.0,-0.000247854477493,60.0,-0.0905142277479171,-0.0,-1.3201739701429458e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,6.696344371448504e-06,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,7.051579814287834e-06,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,5.208276888879482e-06,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,7.0515734478249215e-06,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,3.3449585316702724e-05,285.0166931152344,294.1499938964844,280.9309997558594,279.7645568847656,286.1377258300781,282.5230407714844,285.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.134969928301871e-05,8.924083694239471e-11,7.134961197152734e-05,-0.0001632660714676,0.0,0.0,0.0,-0.0004018926119897,60.0,-0.1589087098836898,-0.0,-3.470991272180868e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
