time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197400,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,6.696344371448504e-06,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,7.051579814287834e-06,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,5.208276888879482e-06,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,7.0515734478249215e-06,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,3.3449585316702724e-05,285.0166931152344,294.1499938964844,280.9309997558594,279.7645568847656,286.1377258300781,282.5230407714844,285.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.134969928301871e-05,8.924083694239471e-11,7.134961197152734e-05,-0.0001632660714676,0.0,0.0,0.0,-0.0004018926119897,60.0,-0.1589087098836898,-0.0,-3.470991272180868e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,9.711166057968512e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,1.022633477987256e-05,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,7.553141585958656e-06,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,1.022632568492554e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,4.85092205053661e-05,285.0180358886719,294.1499938964844,280.943603515625,279.7557373046875,286.1365661621094,282.52557373046875,285.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103472804767,1.2941883675843258e-10,0.0001034726737998,-0.000236771753407,0.0,0.0,0.0,-0.0005828329594805,60.0,-0.2406577318906784,-0.0,-7.29996341153338e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,9.711166057968512e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,1.022633477987256e-05,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,7.553141585958656e-06,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,1.022632568492554e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,4.85092205053661e-05,285.0180358886719,294.1499938964844,280.943603515625,279.7557373046875,286.1365661621094,282.52557373046875,285.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103472804767,1.2941883675843258e-10,0.0001034726737998,-0.000236771753407,0.0,0.0,0.0,-0.0005828329594805,60.0,-0.2406577318906784,-0.0,-7.29996341153338e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,1.5194174920907244e-05,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,1.6000212781364098e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,1.1817711310868615e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,1.600019822944887e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,7.589795131934807e-05,285.02069091796875,294.1499938964844,280.96142578125,279.75006103515625,286.1337585449219,282.52996826171875,285.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000161893927725,2.0248937249167648e-10,0.0001618937239982,-0.0003704543341882,0.0,0.0,0.0,-0.0009119028691202,60.0,-0.3633900582790375,-0.0,-1.787031300715114e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,1.5194174920907244e-05,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,1.6000212781364098e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,1.1817711310868615e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,1.600019822944887e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,7.589795131934807e-05,285.02069091796875,294.1499938964844,280.96142578125,279.75006103515625,286.1337585449219,282.52996826171875,285.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000161893927725,2.0248937249167648e-10,0.0001618937239982,-0.0003704543341882,0.0,0.0,0.0,-0.0009119028691202,60.0,-0.3633900582790375,-0.0,-1.787031300715114e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,1.985769995371811e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,2.0911133105983023e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,1.5444904420292005e-05,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,2.091111491608899e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.919319563778116e-05,285.0228576660156,294.1499938964844,280.9722595214844,279.7484130859375,286.1308898925781,282.5328369140625,285.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115833922289,2.6463869984283406e-10,0.0002115831157425,-0.0004841566551476,0.0,0.0,0.0,-0.001191789866425,60.0,-0.4588419198989868,-0.0,-3.0523605865084846e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,2.6264056941727176e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,2.7657340979203585e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,2.042763298959472e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,2.765731551335193e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,0.0001311942323809,285.0257568359375,294.1499938964844,280.9843444824219,279.7475891113281,286.12579345703125,282.53521728515625,285.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798427594825,3.500144896140256e-10,0.0002798424102365,-0.0006403517327271,0.0,0.0,0.0,-0.0015762764960527,60.0,-0.5948778986930847,-0.0,-5.339511499613536e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,4.408495442476124e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,4.642362182494253e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,3.428835771046579e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,4.642358180717565e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,0.0002202132018283,285.0318908691406,294.1499938964844,281.01226806640625,279.7483825683594,286.10235595703125,282.5302124023437,285.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004705616738647,5.883485365565374e-10,0.0004705610917881,-0.0010762169258669,0.0,0.0,0.0,-0.0026504192501306,60.0,-1.0055453777313232,-0.0,-1.5043839951545124e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,4.408495442476124e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,4.642362182494253e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,3.428835771046579e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,4.642358180717565e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,0.0002202132018283,285.0318908691406,294.1499938964844,281.01226806640625,279.7483825683594,286.10235595703125,282.5302124023437,285.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004705616738647,5.883485365565374e-10,0.0004705610917881,-0.0010762169258669,0.0,0.0,0.0,-0.0026504192501306,60.0,-1.0055453777313232,-0.0,-1.5043839951545124e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.005527681438252e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,9.483262692810968e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,7.004310464253649e-05,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.48325396166183e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,0.0004498441703617,285.0343322753906,294.1499938964844,281.0450439453125,279.7524719238281,286.0495910644531,282.5112609863281,285.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007320482982322,9.066404293989191e-10,0.0007320473669096,-0.001651523867622,0.0,0.0,0.0,-0.0041285064071416,60.0,-1.6545588970184326,-0.0,-6.277635122842187e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.005527681438252e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,9.483262692810968e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,7.004310464253649e-05,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.48325396166183e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,0.0004498441703617,285.0343322753906,294.1499938964844,281.0450439453125,279.7524719238281,286.0495910644531,282.5112609863281,285.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007320482982322,9.066404293989191e-10,0.0007320473669096,-0.001651523867622,0.0,0.0,0.0,-0.0041285064071416,60.0,-1.6545588970184326,-0.0,-6.277635122842187e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,9.00585000636056e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,9.483601752435789e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,7.004561484791338e-05,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.483593748882412e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,0.0004498602647799,285.0367431640625,294.1499938964844,281.08258056640625,279.75994873046875,285.9779357910156,282.4847717285156,285.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009543402702547,1.133245608464506e-09,0.0009543391061015,-0.002024978864938,0.0,0.0,0.0,-0.0053484668023884,60.0,-2.190568685531616,-0.0,-6.278081343680243e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,9.00585000636056e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,9.483601752435789e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,7.004561484791338e-05,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.483593748882412e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,0.0004498602647799,285.0367431640625,294.1499938964844,281.08258056640625,279.75994873046875,285.9779357910156,282.4847717285156,285.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009543402702547,1.133245608464506e-09,0.0009543391061015,-0.002024978864938,0.0,0.0,0.0,-0.0053484668023884,60.0,-2.190568685531616,-0.0,-6.278081343680243e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.011942893266678e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.490018419455736e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,7.009300315985456e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,9.4900096883066e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,0.0004501646617427,285.03662109375,294.1499938964844,281.124755859375,279.77081298828125,285.8982238769531,282.4561767578125,285.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008986070170067,1.1526581911169842e-09,0.0008986058528535,-0.0021317477803677,0.0,0.0,0.0,-0.0050771082751452,60.0,-2.471524953842163,-0.0,-6.28657659262899e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.011942893266678e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.490018419455736e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,7.009300315985456e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,9.4900096883066e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,0.0004501646617427,285.03662109375,294.1499938964844,281.124755859375,279.77081298828125,285.8982238769531,282.4561767578125,285.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008986070170067,1.1526581911169842e-09,0.0008986058528535,-0.0021317477803677,0.0,0.0,0.0,-0.0050771082751452,60.0,-2.471524953842163,-0.0,-6.28657659262899e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,9.01037928997539e-05,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,9.488371142651886e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,7.008083775872365e-05,297.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,9.48836313909851e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0004500865470618,285.0362854003906,294.1499938964844,281.1475524902344,279.77752685546875,285.8575439453125,282.4421691894531,285.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009450155193917,1.1798092502957047e-09,0.0009450143552385,-0.0021567193325608,0.0,0.0,0.0,-0.0053226770833134,60.0,-2.5149519443511963,-0.0,-6.284393094802e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,9.010667417896912e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,9.488674550084396e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,7.008307875366881e-05,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,9.488666546531022e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,0.000450100924354,285.03594970703125,294.1499938964844,281.1714782714844,279.7851257324219,285.8170166015625,282.42840576171875,285.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647930273786,1.2031600160611331e-09,0.0009647918632254,-0.002198331290856,0.0,0.0,0.0,-0.0054326630197465,60.0,-2.5430383682250977,-0.0,-6.284793130362233e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,9.02309693628922e-05,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,9.501763997832312e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,7.017975440248847e-05,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,9.501755994278938e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.000450721825473,285.0355529785156,294.1499938964844,281.2183532714844,279.8013916015625,285.7449951171875,282.4001159667969,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614218724891,1.3532905906998847e-09,0.0009614205337129,-0.0025963948573917,0.0,0.0,0.0,-0.0054836897179484,60.0,-2.517462968826294,-0.0,-6.30214174179855e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,9.02511746971868e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,9.5038914878387e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,7.01954704709351e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.503882756689563e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,0.000450822757557,285.0355224609375,294.1499938964844,281.2225952148437,279.8029479980469,285.73876953125,282.39727783203125,285.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616370080038,1.3784567931551803e-09,0.0009616356692276,-0.0026623418089002,0.0,0.0,0.0,-0.0054961652494966,60.0,-2.515478610992432,-0.0,-6.304963307002255e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,9.062160097528248e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,9.54289935179986e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,7.048357656458393e-05,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,9.542890620650724e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0004526731208898,285.0351257324219,294.1499938964844,281.2780456542969,279.8243408203125,285.6622619628906,282.3508605957031,285.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655831381678,1.8399318735262678e-09,0.0009655813337303,-0.0038716027047485,0.0,0.0,0.0,-0.0057249362580478,60.0,-2.489508390426636,-0.0,-6.35682297911444e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,9.062160097528248e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,9.54289935179986e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,7.048357656458393e-05,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,9.542890620650724e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0004526731208898,285.0351257324219,294.1499938964844,281.2780456542969,279.8243408203125,285.6622619628906,282.3508605957031,285.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655831381678,1.8399318735262678e-09,0.0009655813337303,-0.0038716027047485,0.0,0.0,0.0,-0.0057249362580478,60.0,-2.489508390426636,-0.0,-6.35682297911444e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.098961891140787e-05,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,9.581653284840286e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,7.07698127371259e-05,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.58164528128691e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,0.0004545114643406,285.03472900390625,294.1499938964844,281.3376770019531,279.8493347167969,285.5876159667969,282.2868957519531,285.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695046464912,2.2984094627531704e-09,0.0009695023763924,-0.0050729918293654,0.0,0.0,0.0,-0.0059522264637053,60.0,-2.461836338043213,-0.0,-6.408555464076926e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.098961891140787e-05,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,9.581653284840286e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,7.07698127371259e-05,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.58164528128691e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,0.0004545114643406,285.03472900390625,294.1499938964844,281.3376770019531,279.8493347167969,285.5876159667969,282.2868957519531,285.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695046464912,2.2984094627531704e-09,0.0009695023763924,-0.0050729918293654,0.0,0.0,0.0,-0.0059522264637053,60.0,-2.461836338043213,-0.0,-6.408555464076926e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,9.141446935245769e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.626391693018375e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,7.110025035217404e-05,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,9.626383689465e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0004566336574498,285.0343322753906,294.1499938964844,281.4013977050781,279.87799072265625,285.5151062011719,282.2130126953125,285.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740298264659,2.827686307327326e-09,0.0009740269742906,-0.0064598764292895,0.0,0.0,0.0,-0.0062146056443452,60.0,-2.430370569229126,-0.0,-6.468537350201586e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,9.141446935245769e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.626391693018375e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,7.110025035217404e-05,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,9.626383689465e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0004566336574498,285.0343322753906,294.1499938964844,281.4013977050781,279.87799072265625,285.5151062011719,282.2130126953125,285.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740298264659,2.827686307327326e-09,0.0009740269742906,-0.0064598764292895,0.0,0.0,0.0,-0.0062146056443452,60.0,-2.430370569229126,-0.0,-6.468537350201586e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.143560600932688e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.628617408452556e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,7.11166940163821e-05,297.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,9.62861013249494e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0004567392752505,285.0341186523437,294.1499938964844,281.43475341796875,279.89373779296875,285.4796447753906,282.174560546875,285.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742575930431,2.854010805464213e-09,0.0009742547408677,-0.0065288520418107,0.0,0.0,0.0,-0.0062276693060994,60.0,-2.41329026222229,-0.0,-6.471527314033666e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.148646495305002e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,9.633973240852356e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,7.115625339793041e-05,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,9.633965964894742e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,0.0004569933225866,285.033935546875,294.1499938964844,281.4691162109375,279.910400390625,285.44482421875,282.1395263671875,285.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747986332513,2.9173614635169542e-09,0.0009747957228682,-0.0066948505118489,0.0,0.0,0.0,-0.006259071175009,60.0,-2.393010377883911,-0.0,-6.478727243575122e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,9.153404971584678e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,9.638983465265484e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,7.119325164239854e-05,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,9.638976189307868e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0004572310135699,285.0335388183594,294.1499938964844,281.5406494140625,279.94659423828125,285.3768615722656,282.0770874023437,285.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766109577167303e-09,0.0009753031190484,-0.0068501001223921,0.0,0.0,0.0,-0.0062884474173188,60.0,-2.349127769470215,-0.0,-6.485464609795599e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,9.153404971584678e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,9.638983465265484e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,7.119325164239854e-05,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,9.638976189307868e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0004572310135699,285.0335388183594,294.1499938964844,281.5406494140625,279.94659423828125,285.3768615722656,282.0770874023437,285.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766109577167303e-09,0.0009753031190484,-0.0068501001223921,0.0,0.0,0.0,-0.0062884474173188,60.0,-2.349127769470215,-0.0,-6.485464609795599e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.134763240581378e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,9.619353659218176e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,7.10482636350207e-05,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.619345655664802e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0004562998365145,285.0331726074219,294.1499938964844,281.6159362792969,279.9866638183594,285.31134033203125,282.0299072265625,285.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733199258334,2.744335425575173e-09,0.0009733171900734,-0.0062414687126874,0.0,0.0,0.0,-0.0061732996255159,60.0,-2.2979655265808105,-0.0,-6.459072210418526e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.134763240581378e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,9.619353659218176e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,7.10482636350207e-05,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.619345655664802e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0004562998365145,285.0331726074219,294.1499938964844,281.6159362792969,279.9866638183594,285.31134033203125,282.0299072265625,285.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733199258334,2.744335425575173e-09,0.0009733171900734,-0.0062414687126874,0.0,0.0,0.0,-0.0061732996255159,60.0,-2.2979655265808105,-0.0,-6.459072210418526e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.130503894994035e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,9.614868031349032e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,7.101513620000333e-05,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,9.61486075539142e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0004560870875138,285.0328063964844,294.1499938964844,281.6948547363281,280.0306701660156,285.24835205078125,281.9973449707031,285.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728648001328,2.69123789919945e-09,0.0009728620643727,-0.0061023370362818,0.0,0.0,0.0,-0.0061469716019928,60.0,-2.2431321144104004,-0.0,-6.45304680801928e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.130503894994035e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,9.614868031349032e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,7.101513620000333e-05,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,9.61486075539142e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0004560870875138,285.0328063964844,294.1499938964844,281.6948547363281,280.0306701660156,285.24835205078125,281.9973449707031,285.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728648001328,2.69123789919945e-09,0.0009728620643727,-0.0061023370362818,0.0,0.0,0.0,-0.0061469716019928,60.0,-2.2431321144104004,-0.0,-6.45304680801928e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,9.16214703465812e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.648189734434708e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,7.126124546630308e-05,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,9.648182458477096e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0004576677165459,285.0324401855469,294.1499938964844,281.7773132324219,280.07867431640625,285.18780517578125,281.9730529785156,285.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762350236997,3.085443012196265e-09,0.0009762319386936,-0.0071352724917232,0.0,0.0,0.0,-0.0063423914834856,60.0,-2.1921181678771973,-0.0,-6.497849369679899e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,9.16214703465812e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.648189734434708e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,7.126124546630308e-05,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,9.648182458477096e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0004576677165459,285.0324401855469,294.1499938964844,281.7773132324219,280.07867431640625,285.18780517578125,281.9730529785156,285.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762350236997,3.085443012196265e-09,0.0009762319386936,-0.0071352724917232,0.0,0.0,0.0,-0.0063423914834856,60.0,-2.1921181678771973,-0.0,-6.497849369679899e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.188784315483645e-05,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,9.676240006228908e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,7.146842835936695e-05,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.0,0.0,9.676232730271296e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,0.0004589983145706,285.03228759765625,294.1499938964844,281.81982421875,280.1042175292969,285.15838623046875,281.9632873535156,285.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417298666263946e-09,0.0009790695039555,-0.0080048153176903,0.0,0.0,0.0,-0.0065069054253399,60.0,-2.168537378311157,-0.0,-6.535685059816387e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,9.21913524507545e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,9.708201105240732e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,7.170448952820152e-05,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,9.708193101687355e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,0.0004605143913067,285.0321044921875,294.1499938964844,281.8631591796875,280.1307983398437,285.1295166015625,281.95574951171875,285.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823065483942,3.7954190901245966e-09,0.0009823027066886,-0.0089955609291791,0.0,0.0,0.0,-0.0066943559795618,60.0,-2.145678758621216,-0.0,-6.57893011180022e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,9.279638470616192e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,9.771913755685092e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,7.217506936285645e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,9.771905752131715e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0004635366494767,285.0317687988281,294.1499938964844,281.949951171875,280.185546875,285.0748291015625,281.949951171875,285.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887529304251,4.54919435455281e-09,0.0009887483902275,-0.0109705114737153,0.0,0.0,0.0,-0.0070680356584489,60.0,-2.1009671688079834,-0.0,-6.665562324315033e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,9.281188977183774e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,9.773546480573714e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,7.218712562462315e-05,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,9.773538477020338e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0004636140947695,285.03173828125,294.1499938964844,281.9523010253906,280.18707275390625,285.0733947753906,281.95001220703125,285.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889176581054,4.5685104588244485e-09,0.0009889131179079,-0.0110211204737424,0.0,0.0,0.0,-0.0070776087231934,60.0,-2.099755048751831,-0.0,-6.667789875791641e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
