time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199740,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.335499635199084e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,9.83073841780424e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,7.26095458958298e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,9.830730414250866e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,0.0004663270374294,285.0314025878906,294.1499938964844,282.04461669921875,280.24761962890625,285.0194091796875,281.9594116210937,285.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.050893545150757,-0.0,-6.746051184336467e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.335499635199084e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,9.83073841780424e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,7.26095458958298e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,9.830730414250866e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,0.0004663270374294,285.0314025878906,294.1499938964844,282.04461669921875,280.24761962890625,285.0194091796875,281.9594116210937,285.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.050893545150757,-0.0,-6.746051184336467e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,9.380861592944711e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,9.878505807137115e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,7.296235708054155e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,9.878498531179504e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,0.0004685929452534,285.03106689453125,294.1499938964844,282.1400146484375,280.3125,284.9677429199219,281.98681640625,285.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810273151496403e-09,0.0009995324071496,-0.0142743429169058,0.0,0.0,0.0,-0.0076932092197239,60.0,-1.9971652030944824,-0.0,-6.81176572925324e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,9.380861592944711e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,9.878505807137115e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,7.296235708054155e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,9.878498531179504e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,0.0004685929452534,285.03106689453125,294.1499938964844,282.1400146484375,280.3125,284.9677429199219,281.98681640625,285.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810273151496403e-09,0.0009995324071496,-0.0142743429169058,0.0,0.0,0.0,-0.0076932092197239,60.0,-1.9971652030944824,-0.0,-6.81176572925324e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,9.394595690537244e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.89296895568259e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,7.306917541427538e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,9.892961679724976e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,0.0004692790098488,285.0307312011719,294.1499938964844,282.23834228515625,280.3818664550781,284.91864013671875,282.0316162109375,285.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010031983256,5.981361184126399e-09,0.0010009972611442,-0.0147225325927138,0.0,0.0,0.0,-0.0077780340798199,60.0,-1.937041997909546,-0.0,-6.831722743072532e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,9.394595690537244e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.89296895568259e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,7.306917541427538e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,9.892961679724976e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,0.0004692790098488,285.0307312011719,294.1499938964844,282.23834228515625,280.3818664550781,284.91864013671875,282.0316162109375,285.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010031983256,5.981361184126399e-09,0.0010009972611442,-0.0147225325927138,0.0,0.0,0.0,-0.0077780340798199,60.0,-1.937041997909546,-0.0,-6.831722743072532e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.391524508828296e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.889734792523086e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,7.304528844542801e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,9.889727516565472e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,0.0004691256326623,285.0305480957031,294.1499938964844,282.2886047363281,280.4182434082031,284.89508056640625,282.05865478515625,285.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943089131932311e-09,0.0010006697848439,-0.0146222738549113,0.0,0.0,0.0,-0.0077590602450072,60.0,-1.903414249420166,-0.0,-6.82725556089281e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.3905720859766e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.888732165563852e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,7.303788152057678e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,9.888724889606236e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0004690780478995,285.0303955078125,294.1499938964844,282.33953857421875,280.4557800292969,284.8721618652344,282.0881042480469,285.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.8687875270843504,-0.0,-6.825869292015342e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,9.38790908548981e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,9.885927283903584e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,7.30171668692492e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,9.88592000794597e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,0.0004689450142905,285.0300598144531,294.1499938964844,282.44073486328125,280.5322570800781,284.8294677734375,282.1523742675781,285.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002901544794,5.897998089920975e-09,0.001000284217298,-0.0145041514188051,0.0,0.0,0.0,-0.0077367066405713,60.0,-1.7993888854980469,-0.0,-6.821994702477241e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,9.387844329467045e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,9.88585888990201e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,7.301666482817382e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,9.885852341540158e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,0.0004689417837653,285.0300598144531,294.1499938964844,282.4434509277344,280.53436279296875,284.8283386230469,282.1541748046875,285.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897191179826677e-09,0.001000277348794,-0.0145020373165607,0.0,0.0,0.0,-0.0077363066375255,60.0,-1.7975249290466309,-0.0,-6.821900200293386e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,9.38650919124484e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,9.88445317489095e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,7.300628203665838e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.884446626529098e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,0.0004688751068897,285.0297241210937,294.1499938964844,282.54998779296875,280.6177062988281,284.78717041015625,282.22821044921875,285.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144584001973271,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.724381923675537,-0.0,-6.819957576453818e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,9.38650919124484e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,9.88445317489095e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,7.300628203665838e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.884446626529098e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,0.0004688751068897,285.0297241210937,294.1499938964844,282.54998779296875,280.6177062988281,284.78717041015625,282.22821044921875,285.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144584001973271,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.724381923675537,-0.0,-6.819957576453818e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,9.388023318024352e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,9.886047337204218e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,7.301804726012051e-05,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,9.886040061246604e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,0.0004689507186412,285.0294189453125,294.1499938964844,282.6585693359375,280.70709228515625,284.74871826171875,282.30963134765625,285.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362776062844e-09,0.0010002957424148,-0.014507726766169,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.6499663591384888,-0.0,-6.822153864050051e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,9.388023318024352e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,9.886047337204218e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,7.301804726012051e-05,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,9.886040061246604e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,0.0004689507186412,285.0294189453125,294.1499938964844,282.6585693359375,280.70709228515625,284.74871826171875,282.30963134765625,285.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362776062844e-09,0.0010002957424148,-0.014507726766169,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.6499663591384888,-0.0,-6.822153864050051e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,9.391346975462513e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,9.88954707281664e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,7.30438987375237e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,9.889540524454787e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.000469116755994,285.0290832519531,294.1499938964844,282.7686462402344,280.8034362792969,284.7127685546875,282.39727783203125,285.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940746117261142e-09,0.0010006495285779,-0.0146161364391446,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.574753999710083,-0.0,-6.826982001939541e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,9.391346975462513e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,9.88954707281664e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,7.30438987375237e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,9.889540524454787e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.000469116755994,285.0290832519531,294.1499938964844,282.7686462402344,280.8034362792969,284.7127685546875,282.39727783203125,285.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940746117261142e-09,0.0010006495285779,-0.0146161364391446,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.574753999710083,-0.0,-6.826982001939541e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,9.392986976308748e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,9.891274385154249e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,7.305666076717898e-05,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,9.891267836792396e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0004691987123806,285.0289306640625,294.1499938964844,282.8242492675781,280.8540954589844,284.6958312988281,282.44342041015625,285.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008302051573,5.961171112289776e-09,0.0010008242679759,-0.0146696427837014,0.0,0.0,0.0,-0.0077680232934653,60.0,-1.5367629528045654,-0.0,-6.829365872818016e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,9.39587116590701e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,9.894311369862407e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,7.30790852685459e-05,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,9.894304821500556e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0004693427472375,285.0287780761719,294.1499938964844,282.8802185058594,280.9063415527344,284.6795349121094,282.4908142089844,285.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001137192361,5.997086383047191e-09,0.0010011311387643,-0.0147637268528342,0.0,0.0,0.0,-0.0077858273871243,60.0,-1.4985733032226562,-0.0,-6.833558074959002e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,9.37897857511416e-05,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.876523108687252e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,7.294770330190659e-05,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,9.8765165603254e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0004684989689849,285.0284729003906,294.1499938964844,282.9933166503906,281.0154113769531,284.6487731933594,282.58758544921875,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993388084694,5.786602752522185e-09,0.0009993329877033,-0.0142123308032751,0.0,0.0,0.0,-0.0076814899221062,60.0,-1.4203433990478516,-0.0,-6.809005981267546e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,9.37897857511416e-05,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.876523108687252e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,7.294770330190659e-05,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,9.8765165603254e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0004684989689849,285.0284729003906,294.1499938964844,282.9933166503906,281.0154113769531,284.6487731933594,282.58758544921875,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993388084694,5.786602752522185e-09,0.0009993329877033,-0.0142123308032751,0.0,0.0,0.0,-0.0076814899221062,60.0,-1.4203433990478516,-0.0,-6.809005981267546e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,9.331576438853516e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,9.826605673879384e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,7.257901597768068e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,9.826599125517532e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0004661311104428,285.0281677246094,294.1499938964844,283.10791015625,281.1302490234375,284.62066650390625,282.6798095703125,284.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942878969013,5.195988084238934e-09,0.0009942826582118,-0.0126650594174861,0.0,0.0,0.0,-0.0073886970058083,60.0,-1.3367292881011963,-0.0,-6.740349789424728e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,9.331576438853516e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,9.826605673879384e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,7.257901597768068e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,9.826599125517532e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0004661311104428,285.0281677246094,294.1499938964844,283.10791015625,281.1302490234375,284.62066650390625,282.6798095703125,284.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942878969013,5.195988084238934e-09,0.0009942826582118,-0.0126650594174861,0.0,0.0,0.0,-0.0073886970058083,60.0,-1.3367292881011963,-0.0,-6.740349789424728e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.274660260416567e-05,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,9.76667070062831e-05,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,7.213633216451854e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.766664152266458e-05,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,0.0004632880736608,285.0278625488281,294.1499938964844,283.2240295410156,281.2504272460937,284.59521484375,282.7647399902344,284.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988223706372,4.486853999452478e-09,0.0009882191661745,-0.0108071751892566,0.0,0.0,0.0,-0.0070371497422456,60.0,-1.2505241632461548,-0.0,-6.65837518454282e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.274660260416567e-05,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,9.76667070062831e-05,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,7.213633216451854e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.766664152266458e-05,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,0.0004632880736608,285.0278625488281,294.1499938964844,283.2240295410156,281.2504272460937,284.59521484375,282.7647399902344,284.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988223706372,4.486853999452478e-09,0.0009882191661745,-0.0108071751892566,0.0,0.0,0.0,-0.0070371497422456,60.0,-1.2505241632461548,-0.0,-6.65837518454282e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.21061437111348e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,9.6992269391194e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,7.16381982783787e-05,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,9.699221118353309e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0004600888642016,285.0275573730469,294.1499938964844,283.34161376953125,281.37554931640625,284.5724182128906,282.8393859863281,284.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813993237912,3.6888914145549726e-09,0.0009813957149162,-0.0087164370343089,0.0,0.0,0.0,-0.0066415648907423,60.0,-1.1628128290176392,-0.0,-6.566731514112689e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.21061437111348e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,9.6992269391194e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,7.16381982783787e-05,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,9.699221118353309e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0004600888642016,285.0275573730469,294.1499938964844,283.34161376953125,281.37554931640625,284.5724182128906,282.8393859863281,284.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813993237912,3.6888914145549726e-09,0.0009813957149162,-0.0087164370343089,0.0,0.0,0.0,-0.0066415648907423,60.0,-1.1628128290176392,-0.0,-6.566731514112689e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,9.180721826851368e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,9.667748963693155e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,7.140570232877508e-05,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.667742415331304e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,0.0004585956630762,285.02740478515625,294.1499938964844,283.4009704589844,281.4398498535156,284.5620422363281,282.872314453125,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782139677554,3.3164553325804036e-09,0.0009782107081264,-0.0077405790798366,0.0,0.0,0.0,-0.0064569311216473,60.0,-1.1188689470291138,-0.0,-6.524175688582545e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,9.155937732430176e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.64164937613532e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,7.12129331077449e-05,297.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.641642827773468e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0004573576152324,285.0272521972656,294.1499938964844,283.460693359375,281.50518798828125,284.5522766113281,282.90289306640625,284.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007656568243533e-09,0.0009755696519277,-0.0069314478896558,0.0,0.0,0.0,-0.006303843576461,60.0,-1.0751947164535522,-0.0,-6.488996007192327e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,9.132483683060856e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,9.616951138013974e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,7.10305102984421e-05,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,9.61694458965212e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,0.0004561860405374,285.0269775390625,294.1499938964844,283.5812683105469,281.6388854980469,284.5345764160156,282.9604797363281,284.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715424773924724e-09,0.0009730694000609,-0.0061657140031456,0.0,0.0,0.0,-0.0061589647084474,60.0,-0.9897310137748718,-0.0,-6.455791634607523e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,9.132483683060856e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,9.616951138013974e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,7.10305102984421e-05,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,9.61694458965212e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,0.0004561860405374,285.0269775390625,294.1499938964844,283.5812683105469,281.6388854980469,284.5345764160156,282.9604797363281,284.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715424773924724e-09,0.0009730694000609,-0.0061657140031456,0.0,0.0,0.0,-0.0061589647084474,60.0,-0.9897310137748718,-0.0,-6.455791634607523e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,9.14594202185981e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,9.63112324825488e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,7.113518950063735e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,9.631117427488788e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0004568583390209,285.02667236328125,294.1499938964844,283.70330810546875,281.7762145996094,284.519287109375,283.0233154296875,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745050338096,2.883079774917973e-09,0.0009745021816343,-0.0066050225868821,0.0,0.0,0.0,-0.0062420740723609,60.0,-0.9073839783668518,-0.0,-6.474830627212215e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,9.14594202185981e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,9.63112324825488e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,7.113518950063735e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,9.631117427488788e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0004568583390209,285.02667236328125,294.1499938964844,283.70330810546875,281.7762145996094,284.519287109375,283.0233154296875,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745050338096,2.883079774917973e-09,0.0009745021816343,-0.0066050225868821,0.0,0.0,0.0,-0.0062420740723609,60.0,-0.9073839783668518,-0.0,-6.474830627212215e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,9.162328206002712e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,9.648378909332678e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,7.126263517420739e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,9.648373088566586e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,0.0004576768842525,285.0263977050781,294.1499938964844,283.82684326171875,281.91668701171875,284.5062866210937,283.0986022949219,284.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762516710907,3.087211375429888e-09,0.0009762485860846,-0.0071399044245481,0.0,0.0,0.0,-0.006343275308609,60.0,-0.8261184692382812,-0.0,-6.498050453274118e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,9.162328206002712e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,9.648378909332678e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,7.126263517420739e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,9.648373088566586e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,0.0004576768842525,285.0263977050781,294.1499938964844,283.82684326171875,281.91668701171875,284.5062866210937,283.0986022949219,284.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762516710907,3.087211375429888e-09,0.0009762485860846,-0.0071399044245481,0.0,0.0,0.0,-0.006343275308609,60.0,-0.8261184692382812,-0.0,-6.498050453274118e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.153338032774629e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.638911433285102e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,7.119270594557747e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,9.638905612519012e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0004572277830448,285.0260925292969,294.1499938964844,283.95184326171875,282.0599365234375,284.49566650390625,283.1796569824219,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975178992059568e-09,0.000975290837232,-0.0068463482894003,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7425181269645691,-0.0,-6.48530189550911e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.153338032774629e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.638911433285102e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,7.119270594557747e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,9.638905612519012e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0004572277830448,285.0260925292969,294.1499938964844,283.95184326171875,282.0599365234375,284.49566650390625,283.1796569824219,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975178992059568e-09,0.000975290837232,-0.0068463482894003,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7425181269645691,-0.0,-6.48530189550911e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.155825682682917e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,9.641530778026208e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,7.121205271687359e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.032470703125,0.0,0.0,9.641524957260116e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0004573520564008,285.02593994140625,294.1499938964844,284.014892578125,282.1324157714844,284.4912414550781,283.2209167480469,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755580103956,3.006157989204894e-09,0.0009755550418049,-0.0069275223650038,0.0,0.0,0.0,-0.006303091533482,60.0,-0.7000852227210999,-0.0,-6.488825476935747e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.129349928116426e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,9.61365076364018e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,7.100613584043458e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,9.613644942874088e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.000456029549241,285.0258178710937,294.1499938964844,284.0783386230469,282.2054138183594,284.4874267578125,283.2606201171875,284.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727391880005,2.676298072046279e-09,0.0009727365104481,-0.0060631879605352,0.0,0.0,0.0,-0.0061395764350891,60.0,-0.6570219993591309,-0.0,-6.451352163594494e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,9.094895358430222e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,9.577368473401292e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,7.073815504554659e-05,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.577363380230965e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,0.000454308494227,285.0255126953125,294.1499938964844,284.2062683105469,282.3526916503906,284.4815368652344,283.3286437988281,284.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690672741271,2.247023456192209e-09,0.0009690650040283,-0.0049383393488824,0.0,0.0,0.0,-0.0059267627075314,60.0,-0.5692691206932068,-0.0,-6.402746777212087e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
