time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202080,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,9.094895358430222e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,9.577368473401292e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,7.073815504554659e-05,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.577363380230965e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,0.000454308494227,285.0255126953125,294.1499938964844,284.2062683105469,282.3526916503906,284.4815368652344,283.3286437988281,284.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690672741271,2.247023456192209e-09,0.0009690650040283,-0.0049383393488824,0.0,0.0,0.0,-0.0059267627075314,60.0,-0.5692691206932068,-0.0,-6.402746777212087e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,9.051858069142328e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,9.532047988614067e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,7.040341733954847e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.532042895443738e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.032470703125,0.0,0.0,0.0004521586815826,285.0252380371094,294.1499938964844,284.335693359375,282.50128173828125,284.47802734375,283.3812866210937,284.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964481732808,1.710817043587553e-09,0.0009644800447858,-0.0035332657862454,0.0,0.0,0.0,-0.0056609427556395,60.0,-0.4809386432170868,-0.0,-6.34229166962541e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,9.051858069142328e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,9.532047988614067e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,7.040341733954847e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.532042895443738e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.032470703125,0.0,0.0,0.0004521586815826,285.0252380371094,294.1499938964844,284.335693359375,282.50128173828125,284.47802734375,283.3812866210937,284.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964481732808,1.710817043587553e-09,0.0009644800447858,-0.0035332657862454,0.0,0.0,0.0,-0.0056609427556395,60.0,-0.4809386432170868,-0.0,-6.34229166962541e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,9.02174215298146e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.500334272161126e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,7.016918243607506e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,9.500329178990796e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0004506543336901,285.02496337890625,294.1499938964844,284.466552734375,282.6507263183594,284.47674560546875,283.41705322265625,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612716967239,1.335589971951378e-09,0.0009612703579477,-0.0025500105693936,0.0,0.0,0.0,-0.0054749208502471,60.0,-0.3923802673816681,-0.0,-6.300157195937572e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,9.02174215298146e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.500334272161126e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,7.016918243607506e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,9.500329178990796e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0004506543336901,285.02496337890625,294.1499938964844,284.466552734375,282.6507263183594,284.47674560546875,283.41705322265625,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612716967239,1.335589971951378e-09,0.0009612703579477,-0.0025500105693936,0.0,0.0,0.0,-0.0054749208502471,60.0,-0.3923802673816681,-0.0,-6.300157195937572e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,9.015913383336738e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,9.4941962743178e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,7.012384594418108e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,9.494191181147472e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0004503631789702,285.024658203125,294.1499938964844,284.598876953125,282.8005065917969,284.47772216796875,283.4456481933594,284.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606498642824,1.2629536305652778e-09,0.0009606485837139,-0.0023596719838678,0.0,0.0,0.0,-0.0054389084689319,60.0,-0.3042519986629486,-0.0,-6.292016507813969e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,9.015913383336738e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,9.4941962743178e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,7.012384594418108e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,9.494191181147472e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0004503631789702,285.024658203125,294.1499938964844,284.598876953125,282.8005065917969,284.47772216796875,283.4456481933594,284.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606498642824,1.2629536305652778e-09,0.0009606485837139,-0.0023596719838678,0.0,0.0,0.0,-0.0054389084689319,60.0,-0.3042519986629486,-0.0,-6.292016507813969e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,9.016136027639732e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,9.49443128774874e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,7.012557762209326e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,9.494425466982648e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0004503743257373,285.0245056152344,294.1499938964844,284.66558837890625,282.8753662109375,284.4790954589844,283.46051025390625,284.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606736130081,1.265720195320341e-09,0.0009606723906472,-0.002366921165958,0.0,0.0,0.0,-0.0054402807727456,60.0,-0.2601433992385864,-0.0,-6.292327014989496e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,9.015387331601232e-05,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,9.4936418463476e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,7.01197495800443e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,9.49363675317727e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,0.0004503368982113,285.0243835449219,294.1499938964844,284.732666015625,282.9501342773437,284.4810485839844,283.4759216308594,284.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605938685126,1.2563771134566082e-09,0.0009605925879441,-0.0023424380924552,0.0,0.0,0.0,-0.0054356497712433,60.0,-0.2158475965261459,-0.0,-6.291279674996987e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,9.008919005282225e-05,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,9.486830822424964e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,7.006944360909984e-05,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,9.486825729254632e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,0.0004500137874856,285.0240783691406,294.1499938964844,284.8678894042969,283.0990905761719,284.4866027832031,283.5059509277344,284.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599046898074,1.175774033690402e-09,0.0009599035256542,-0.002131221583113,0.0,0.0,0.0,-0.0053956918418407,60.0,-0.1265979260206222,-0.0,-6.282253650624625e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,9.008919005282225e-05,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,9.486830822424964e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,7.006944360909984e-05,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,9.486825729254632e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,0.0004500137874856,285.0240783691406,294.1499938964844,284.8678894042969,283.0990905761719,284.4866027832031,283.5059509277344,284.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599046898074,1.175774033690402e-09,0.0009599035256542,-0.002131221583113,0.0,0.0,0.0,-0.0053956918418407,60.0,-0.1265979260206222,-0.0,-6.282253650624625e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,4.553561666398309e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,4.795122367795557e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,3.5416625905781984e-05,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,4.795119821210392e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0002274596627103,285.0244140625,294.1499938964844,285.00457763671875,283.2468566894531,284.4937438964844,283.53094482421875,284.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007747019990347,8.968246700824523e-10,0.0007747010677121,-0.0015830644406378,0.0,0.0,0.0,-0.0043194629251956,60.0,-0.0368102379143238,-0.0,-1.6049902740178368e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,4.553561666398309e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,4.795122367795557e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,3.5416625905781984e-05,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,4.795119821210392e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0002274596627103,285.0244140625,294.1499938964844,285.00457763671875,283.2468566894531,284.4937438964844,283.53094482421875,284.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007747019990347,8.968246700824523e-10,0.0007747010677121,-0.0015830644406378,0.0,0.0,0.0,-0.0043194629251956,60.0,-0.0368102379143238,-0.0,-1.6049902740178368e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,4.081434599356726e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,4.297949635656551e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,3.174452285747975e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,4.2979470890713856e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0002038759557763,285.02813720703125,294.1499938964844,285.1427001953125,283.3929443359375,284.4985046386719,283.5521545410156,284.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004276250547263,5.366596056433082e-10,0.0004276245308574,-0.0009832625510171,0.0,0.0,0.0,-0.0024098032154142,60.0,0.0247623808681964,-0.0,-1.2894235013050093e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,4.081434599356726e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,4.297949635656551e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,3.174452285747975e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,4.2979470890713856e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0002038759557763,285.02813720703125,294.1499938964844,285.1427001953125,283.3929443359375,284.4985046386719,283.5521545410156,284.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004276250547263,5.366596056433082e-10,0.0004276245308574,-0.0009832625510171,0.0,0.0,0.0,-0.0024098032154142,60.0,0.0247623808681964,-0.0,-1.2894235013050093e-08,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,2.3714495910098776e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,2.4972519895527512e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,1.8444625311531126e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,2.4972505343612283e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0001184587235911,285.0345764160156,294.1499938964844,285.2822570800781,283.5367736816406,284.501220703125,283.5691223144531,284.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531314094085,3.164914164077713e-10,0.0002531310892663,-0.0005789302522316,0.0,0.0,0.0,-0.0014257488073781,60.0,0.0482730157673358,-0.0,-4.353089888553541e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,2.3714495910098776e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,2.4972519895527512e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,1.8444625311531126e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,2.4972505343612283e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0001184587235911,285.0345764160156,294.1499938964844,285.2822570800781,283.5367736816406,284.501220703125,283.5691223144531,284.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531314094085,3.164914164077713e-10,0.0002531310892663,-0.0005789302522316,0.0,0.0,0.0,-0.0014257488073781,60.0,0.0482730157673358,-0.0,-4.353089888553541e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,1.846247323555872e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,1.944188261404633e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,1.4359715351019986e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,1.944187351909932e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,9.222380322171377e-05,285.0372619628906,294.1499938964844,285.3525695800781,283.6076965332031,284.50177001953125,283.5755310058594,284.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001967950520338,2.4612234472698447e-10,0.0001967948046512,-0.0004502650408539,0.0,0.0,0.0,-0.0011084791040048,60.0,0.0485967583954334,-0.0,-2.6384543438950914e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,1.4826542610535398e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,1.5613071809639223e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,1.153176708612591e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,1.561306453368161e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,7.406159420497715e-05,285.03912353515625,294.1499938964844,285.4232482910156,283.6778259277344,284.502197265625,283.580322265625,284.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579793752171,1.9759223424120612e-10,0.0001579791714902,-0.0003614941670093,0.0,0.0,0.0,-0.000889852643013,60.0,0.0485933199524879,-0.0,-1.7015693298816359e-09,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,1.0528760867600797e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,1.1087297934864182e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,8.189043910533655e-06,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,1.108729156840127e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,5.259329918771982e-05,285.0416259765625,294.1499938964844,285.565673828125,283.8155517578125,284.50274658203125,283.5869140625,284.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001121853711083,1.4031559247840164e-10,0.0001121852328651,-0.0002567069022916,0.0,0.0,0.0,-0.0006319080712273,60.0,0.0464026555418968,-0.0,-8.580732235863309e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,1.0528760867600797e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,1.1087297934864182e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,8.189043910533655e-06,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,1.108729156840127e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,5.259329918771982e-05,285.0416259765625,294.1499938964844,285.565673828125,283.8155517578125,284.50274658203125,283.5869140625,284.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001121853711083,1.4031559247840164e-10,0.0001121852328651,-0.0002567069022916,0.0,0.0,0.0,-0.0006319080712273,60.0,0.0464026555418968,-0.0,-8.580732235863309e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,7.393435225822031e-06,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.785647540003993e-06,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,5.75045532968943e-06,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,7.785642992530484e-06,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,3.693170947371982e-05,285.04315185546875,294.1499938964844,285.7095031738281,283.9493408203125,284.5030517578125,283.5908203125,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.877832831582054e-05,9.853170362950077e-11,7.877822645241395e-05,-0.0001802634360501,0.0,0.0,0.0,-0.0004437356838025,60.0,0.0428605638444423,-0.0,-4.2311884551615704e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,7.393435225822031e-06,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.785647540003993e-06,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,5.75045532968943e-06,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,7.785642992530484e-06,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,3.693170947371982e-05,285.04315185546875,294.1499938964844,285.7095031738281,283.9493408203125,284.5030517578125,283.5908203125,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.877832831582054e-05,9.853170362950077e-11,7.877822645241395e-05,-0.0001802634360501,0.0,0.0,0.0,-0.0004437356838025,60.0,0.0428605638444423,-0.0,-4.2311884551615704e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,4.3343893594283145e-06,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,4.564323262457037e-06,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,3.371195134604932e-06,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,4.564320533972932e-06,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,2.16511562030064e-05,285.0437927246094,294.1499938964844,285.8547668457031,284.0786437988281,284.503173828125,283.5926208496094,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618397360900417e-05,5.776434539028763e-11,4.6183915401343256e-05,-0.0001056796463672,0.0,0.0,0.0,-0.0002601409796625,60.0,0.033275868743658,-0.0,-1.4542050896793055e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,4.3343893594283145e-06,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,4.564323262457037e-06,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,3.371195134604932e-06,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,4.564320533972932e-06,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,2.16511562030064e-05,285.0437927246094,294.1499938964844,285.8547668457031,284.0786437988281,284.503173828125,283.5926208496094,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618397360900417e-05,5.776434539028763e-11,4.6183915401343256e-05,-0.0001056796463672,0.0,0.0,0.0,-0.0002601409796625,60.0,0.033275868743658,-0.0,-1.4542050896793055e-10,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,2.010990101553034e-06,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,2.1176706468395423e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,1.5641049913028835e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,2.117669509971165e-06,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,1.0045304406958168e-05,285.0439758300781,294.1499938964844,286.00146484375,284.2028503417969,284.50323486328125,283.5931396484375,284.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.142774792446289e-05,2.6800608607380205e-11,2.142772063962184e-05,-4.903155422653072e-05,0.0,0.0,0.0,-0.0001206962915603,60.0,0.0213035214692354,-0.0,-3.130326900468994e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,2.010990101553034e-06,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,2.1176706468395423e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,1.5641049913028835e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,2.117669509971165e-06,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,1.0045304406958168e-05,285.0439758300781,294.1499938964844,286.00146484375,284.2028503417969,284.50323486328125,283.5931396484375,284.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.142774792446289e-05,2.6800608607380205e-11,2.142772063962184e-05,-4.903155422653072e-05,0.0,0.0,0.0,-0.0001206962915603,60.0,0.0213035214692354,-0.0,-3.130326900468994e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,1.250258037543972e-06,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.3165825976102496e-06,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.72423890743812e-07,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,1.3165819154892231e-06,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,6.245292752282694e-06,285.04400634765625,294.1499938964844,286.0753479003906,284.2628479003906,284.50323486328125,283.5932312011719,284.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.332200554315932e-05,1.6662379809240235e-11,1.3321989172254687e-05,-3.0483706723316573e-05,0.0,0.0,0.0,-7.503897359129041e-05,60.0,0.0158394705504179,-0.0,-1.2099547058719295e-11,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,7.022952104307478e-07,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,7.395510692731477e-07,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,5.462301828629279e-07,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,7.395506713692157e-07,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,3.508107283778372e-06,285.0439758300781,294.1499938964844,286.1495666503906,284.32135009765625,284.50323486328125,283.5932312011719,284.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.483271474484354e-06,9.359626788885134e-12,7.483261924789986e-06,-1.7123365978477523e-05,0.0,0.0,0.0,-4.215107765048742e-05,60.0,0.0107892649248242,-0.0,-3.817765548141949e-12,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,1.318556996920961e-07,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,1.3885048133488453e-07,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,1.025545373067871e-07,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,1.3885041028061096e-07,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,6.586460585822351e-07,285.0439453125,294.1499938964844,286.299072265625,284.4334716796875,284.50323486328125,283.5932312011719,284.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4049841183805256e-06,1.757300793596428e-12,1.4049824130779598e-06,-3.214912794646807e-06,0.0,0.0,0.0,-7.913884473964572e-06,60.0,0.0036054691299796,-0.0,-1.3457601190109553e-13,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,1.318556996920961e-07,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,1.3885048133488453e-07,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,1.025545373067871e-07,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,1.3885041028061096e-07,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,6.586460585822351e-07,285.0439453125,294.1499938964844,286.299072265625,284.4334716796875,284.50323486328125,283.5932312011719,284.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4049841183805256e-06,1.757300793596428e-12,1.4049824130779598e-06,-3.214912794646807e-06,0.0,0.0,0.0,-7.913884473964572e-06,60.0,0.0036054691299796,-0.0,-1.3457601190109553e-13,0.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.050000000745058,-3.7046743450730446e-09,297.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.050000000745058,-3.901202472178511e-09,298.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.050000000745058,-2.8814162167378754e-09,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.050000000745058,-3.901200251732462e-09,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.050000000745058,-1.8505600607454653e-08,285.0439453125,291.1499938964844,286.45001220703125,284.5386047363281,284.50323486328125,283.5932312011719,284.9771423339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.9476802271565254e-08,-4.9376928462846823e-14,-3.947675253357375e-08,9.03308858823948e-08,0.0,0.0,0.0,2.2236781660467386e-07,60.0,0.0008095012162812,-0.0,-1.0623555384145908e-16,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.050000000745058,-3.7046743450730446e-09,297.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.050000000745058,-3.901202472178511e-09,298.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.050000000745058,-2.8814162167378754e-09,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.050000000745058,-3.901200251732462e-09,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.050000000745058,-1.8505600607454653e-08,285.0439453125,291.1499938964844,286.45001220703125,284.5386047363281,284.50323486328125,283.5932312011719,284.9771423339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.9476802271565254e-08,-4.9376928462846823e-14,-3.947675253357375e-08,9.03308858823948e-08,0.0,0.0,0.0,2.2236781660467386e-07,60.0,0.0008095012162812,-0.0,-1.0623555384145908e-16,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6341052055358887,0.050000000745058,0.0408411137759685,297.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6341052055358887,0.050000000745058,0.0430076643824577,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6341052055358887,0.050000000745058,0.0317653156816959,297.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6341052055358887,0.050000000745058,0.0430076606571674,298.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6341052055358887,0.050000000745058,0.2040097862482071,285.0075378417969,291.1499938964844,286.5262756347656,284.5895690917969,293.5299377441406,295.098876953125,285.1234741210937,1.0,0.1097131446003913,0.1305160969495773,0.1305160969495773,1.0,1.0,-0.4354048073291778,0.0057245125062763,0.4296803176403045,-0.1270831525325775,0.0,0.0,0.0,10.17938232421875,60.0,1189.532470703125,-0.0,12.278901100158691,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.6312589645385742,0.050000000745058,0.0452365949749946,297.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.6312589645385742,0.050000000745058,0.0476363152265548,298.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.6312589645385742,0.050000000745058,0.0351840183138847,297.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.6312589645385742,0.050000000745058,0.0476363152265548,298.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.6312589645385742,0.050000000745058,0.2259661704301834,285.6964416503906,291.1499938964844,286.6034240722656,284.6410522460937,294.6810913085937,298.00311279296875,286.3385314941406,1.0,0.1210886910557746,0.2610321938991546,0.2610321938991546,1.0,1.0,-0.4820014238357544,0.0371035858988761,0.4448978304862976,-0.1069598048925399,0.0,0.0,0.0,12.513513565063477,60.0,2421.651611328125,-0.0,16.680204391479492,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.5708050727844238,0.050000000745058,0.0456816926598548,297.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.5708050727844238,0.050000000745058,0.0481050238013267,298.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.5708050727844238,0.050000000745058,0.0355302058160305,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.5708050727844238,0.050000000745058,0.0481050238013267,297.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.5708050727844238,0.050000000745058,0.2281895130872726,287.82244873046875,291.1499938964844,286.76031494140625,284.74542236328125,294.68243408203125,298.1231384277344,288.21197509765625,1.0,0.1405771523714065,0.5220643877983093,0.5220643877983093,1.0,1.0,-0.486747682094574,0.1521436423063278,0.3346040248870849,0.0064267106354236,0.0,0.0,0.0,20.059978485107425,60.0,2364.511962890625,-0.0,23.183034896850582,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.5708050727844238,0.050000000745058,0.0456816926598548,297.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.5708050727844238,0.050000000745058,0.0481050238013267,298.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.5708050727844238,0.050000000745058,0.0355302058160305,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.5708050727844238,0.050000000745058,0.0481050238013267,297.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.5708050727844238,0.050000000745058,0.2281895130872726,287.82244873046875,291.1499938964844,286.76031494140625,284.74542236328125,294.68243408203125,298.1231384277344,288.21197509765625,1.0,0.1405771523714065,0.5220643877983093,0.5220643877983093,1.0,1.0,-0.486747682094574,0.1521436423063278,0.3346040248870849,0.0064267106354236,0.0,0.0,0.0,20.059978485107425,60.0,2364.511962890625,-0.0,23.183034896850582,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47088623046875,0.549083411693573,0.050000000745058,0.0458190329372882,297.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.47088623046875,0.549083411693573,0.050000000745058,0.0482496470212936,298.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47088623046875,0.549083411693573,0.050000000745058,0.0356370247900486,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.47088623046875,0.549083411693573,0.050000000745058,0.0482496470212936,297.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.47088623046875,0.549083411693573,0.050000000745058,0.2288755476474762,288.5389099121094,291.1499938964844,286.8399353027344,284.7982177734375,293.8492126464844,298.13037109375,288.84912109375,1.0,0.1489711254835128,0.6525804996490479,0.6525804996490479,1.0,1.0,-0.4882110059261322,0.1919020861387252,0.2963089346885681,0.0456562303006649,0.0,0.0,0.0,23.73464012145996,60.0,1997.4012451171875,-0.0,26.33156013488769,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
