time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204360,298.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0406188964844,0.532361626625061,0.050000000745058,0.0459500551223754,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0406188964844,0.532361626625061,0.050000000745058,0.0483876205980777,298.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0406188964844,0.532361626625061,0.050000000745058,0.0357389338314533,297.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0406188964844,0.532361626625061,0.050000000745058,0.0483876205980777,297.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0406188964844,0.532361626625061,0.050000000745058,0.2295300513505935,289.09234619140625,291.1499938964844,286.9203186035156,284.8514404296875,293.5345458984375,298.1478881835937,289.3296813964844,1.0,0.1565297991037368,0.7220643758773804,0.7220643758773804,0.9990237951278688,1.0,-0.4896071255207062,0.202829897403717,0.2867772281169891,0.056197952479124,0.0,0.0,0.0,27.239574432373047,60.0,1646.9608154296875,-0.0,29.360322952270508,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9265441894531,0.5095872282981873,0.050000000745058,0.0461888760328292,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9265441894531,0.5095872282981873,0.050000000745058,0.0486391074955463,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9265441894531,0.5095872282981873,0.050000000745058,0.0359246805310249,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9265441894531,0.5095872282981873,0.050000000745058,0.0486391074955463,297.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9265441894531,0.5095872282981873,0.050000000745058,0.2307229936122894,289.96728515625,291.1499938964844,287.083251953125,284.9588623046875,293.4114990234375,298.1990051269531,290.1696472167969,1.0,0.1693582683801651,0.8610321879386902,0.8610321879386902,0.9970714449882508,1.0,-0.4921519160270691,0.2122626155614853,0.279889315366745,0.0649727284908294,0.0,0.0,0.0,33.62681579589844,60.0,1234.5621337890625,-0.0,34.92667770385742,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9265441894531,0.5095872282981873,0.050000000745058,0.0461888760328292,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9265441894531,0.5095872282981873,0.050000000745058,0.0486391074955463,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9265441894531,0.5095872282981873,0.050000000745058,0.0359246805310249,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9265441894531,0.5095872282981873,0.050000000745058,0.0486391074955463,297.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9265441894531,0.5095872282981873,0.050000000745058,0.2307229936122894,289.96728515625,291.1499938964844,287.083251953125,284.9588623046875,293.4114990234375,298.1990051269531,290.1696472167969,1.0,0.1693582683801651,0.8610321879386902,0.8610321879386902,0.9970714449882508,1.0,-0.4921519160270691,0.2122626155614853,0.279889315366745,0.0649727284908294,0.0,0.0,0.0,33.62681579589844,60.0,1234.5621337890625,-0.0,34.92667770385742,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4000244140625,0.500366747379303,0.050000000745058,0.0463161803781986,297.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4000244140625,0.500366747379303,0.050000000745058,0.048773169517517,298.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4000244140625,0.500366747379303,0.050000000745058,0.0360236950218677,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4000244140625,0.500366747379303,0.050000000745058,0.048773169517517,297.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4000244140625,0.500366747379303,0.050000000745058,0.231358915567398,290.4369812011719,291.1499938964844,287.1828308105469,285.02423095703125,293.4220886230469,298.23150634765625,290.61932373046875,1.0,0.1757800579071045,0.944871723651886,0.944871723651886,0.9958935976028442,1.0,-0.4935084879398346,0.2148041576147079,0.2787043154239654,0.0671754330396652,0.0,0.0,0.0,37.031349182128906,60.0,1064.24609375,-0.0,37.91746139526367,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6853942871094,0.4954781830310821,0.050000000745058,0.0463927872478961,297.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6853942871094,0.4954781830310821,0.050000000745058,0.0488538406789302,298.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6853942871094,0.4954781830310821,0.050000000745058,0.0360832810401916,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6853942871094,0.4954781830310821,0.050000000745058,0.0488538406789302,297.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6853942871094,0.4954781830310821,0.050000000745058,0.231741577386856,290.7197570800781,291.1499938964844,287.2488098144531,285.0674133300781,293.4344482421875,298.2377624511719,290.8885498046875,1.0,0.1795241981744766,1.0,1.0,0.9951190948486328,1.0,-0.4943248033523559,0.2159055173397064,0.2784192860126495,0.0680750906467437,0.0,0.0,0.0,39.07997512817383,60.0,968.0206298828124,-0.0,39.72497177124024,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.4857958555221557,0.050000000745058,0.0465616099536418,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.4857958555221557,0.050000000745058,0.0490316152572631,298.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.4857958555221557,0.050000000745058,0.0362145826220512,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.4857958555221557,0.050000000745058,0.0490316152572631,297.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.4857958555221557,0.050000000745058,0.2325848788022995,291.3416748046875,290.6499938964844,287.4167175292969,285.1768493652344,293.5083923339844,298.249755859375,291.4794311523437,1.0,0.1874906122684478,1.0,1.0,0.9913777709007264,1.0,-0.4961237609386444,0.2167734056711197,0.2793503403663635,0.0685062259435653,0.0,0.0,0.0,43.59441375732422,48.0,770.2766723632812,-0.0,43.72905731201172,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.4857958555221557,0.050000000745058,0.0465616099536418,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.4857958555221557,0.050000000745058,0.0490316152572631,298.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.4857958555221557,0.050000000745058,0.0362145826220512,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.4857958555221557,0.050000000745058,0.0490316152572631,297.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.4857958555221557,0.050000000745058,0.2325848788022995,291.3416748046875,290.6499938964844,287.4167175292969,285.1768493652344,293.5083923339844,298.249755859375,291.4794311523437,1.0,0.1874906122684478,1.0,1.0,0.9913777709007264,1.0,-0.4961237609386444,0.2167734056711197,0.2793503403663635,0.0685062259435653,0.0,0.0,0.0,43.59441375732422,48.0,770.2766723632812,-0.0,43.72905731201172,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275756835937,0.4835057854652405,0.050000000745058,0.0466038174927234,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275756835937,0.4835057854652405,0.050000000745058,0.0490760654211044,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275756835937,0.4835057854652405,0.050000000745058,0.0362474136054515,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275756835937,0.4835057854652405,0.050000000745058,0.0490760654211044,297.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275756835937,0.4835057854652405,0.050000000745058,0.2327957153320312,291.8504333496094,290.1499938964844,287.5867004394531,285.28692626953125,293.5914611816406,298.2672424316406,291.9624938964844,1.0,0.1889401525259018,1.0,1.0,0.9876364469528198,1.0,-0.4965738356113434,0.2170199006795883,0.2795539498329162,0.0686475932598114,0.0,0.0,0.0,44.72319030761719,36.0,618.1217041015625,-0.0,44.734649658203125,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275756835937,0.4835057854652405,0.050000000745058,0.0466038174927234,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275756835937,0.4835057854652405,0.050000000745058,0.0490760654211044,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275756835937,0.4835057854652405,0.050000000745058,0.0362474136054515,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275756835937,0.4835057854652405,0.050000000745058,0.0490760654211044,297.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275756835937,0.4835057854652405,0.050000000745058,0.2327957153320312,291.8504333496094,290.1499938964844,287.5867004394531,285.28692626953125,293.5914611816406,298.2672424316406,291.9624938964844,1.0,0.1889401525259018,1.0,1.0,0.9876364469528198,1.0,-0.4965738356113434,0.2170199006795883,0.2795539498329162,0.0686475932598114,0.0,0.0,0.0,44.72319030761719,36.0,618.1217041015625,-0.0,44.734649658203125,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0472717285156,0.4847178161144256,0.050000000745058,0.0465814173221588,297.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0472717285156,0.4847178161144256,0.050000000745058,0.0490524768829345,298.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0472717285156,0.4847178161144256,0.050000000745058,0.0362299904227256,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0472717285156,0.4847178161144256,0.050000000745058,0.0490524768829345,297.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0472717285156,0.4847178161144256,0.050000000745058,0.2326838225126266,292.0679016113281,290.1499938964844,287.6723937988281,285.3421325683594,293.63397216796875,298.2774353027344,292.16900634765625,1.0,0.1877489686012268,1.0,1.0,0.985765814781189,1.0,-0.4963352680206299,0.2169463783502578,0.2793888747692108,0.0686330944299697,0.0,0.0,0.0,44.12424087524414,36.0,554.931884765625,-0.0,44.20085525512695,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2454833984375,0.4872174561023712,0.050000000745058,0.046535700559616,297.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2454833984375,0.4872174561023712,0.050000000745058,0.0490043312311172,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2454833984375,0.4872174561023712,0.050000000745058,0.0361944325268268,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2454833984375,0.4872174561023712,0.050000000745058,0.0490043312311172,297.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2454833984375,0.4872174561023712,0.050000000745058,0.2324554473161697,292.2640991210937,289.6499938964844,287.7585144042969,285.3973999023437,293.67694091796875,298.288330078125,292.35546875,1.0,0.1854717433452606,1.0,1.0,0.98371422290802,1.0,-0.4958481788635254,0.2167699486017227,0.2790782153606415,0.068575844168663,0.0,0.0,0.0,42.90169906616211,25.0,499.2609558105469,-0.0,43.11285018920898,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.4932617545127868,0.050000000745058,0.0464295968413353,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.4932617545127868,0.050000000745058,0.0488926023244857,298.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.4932617545127868,0.050000000745058,0.0361119098961353,297.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.4932617545127868,0.050000000745058,0.0488926023244857,297.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198059082031,0.4932617545127868,0.050000000745058,0.2319254577159881,292.5357360839844,289.6499938964844,287.89501953125,285.48455810546875,293.74542236328125,298.3064880371094,292.6140441894531,1.0,0.1802418977022171,1.0,1.0,0.9804806113243104,1.0,-0.4947176873683929,0.2163383960723877,0.2783792912960052,0.0684199482202529,0.0,0.0,0.0,40.06449890136719,25.0,425.01361083984375,-0.0,40.595829010009766,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5865478515625,0.4953472316265106,0.050000000745058,0.0463949255645275,297.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5865478515625,0.4953472316265106,0.050000000745058,0.0488560907542705,298.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5865478515625,0.4953472316265106,0.050000000745058,0.0360849425196647,297.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5865478515625,0.4953472316265106,0.050000000745058,0.0488560907542705,297.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5865478515625,0.4953472316265106,0.050000000745058,0.231752261519432,292.6018371582031,289.1499938964844,287.931884765625,285.50799560546875,293.76397705078125,298.3114929199219,292.67706298828125,1.0,0.1785095781087875,1.0,1.0,0.9796110987663268,1.0,-0.4943482577800751,0.2161945849657058,0.278153657913208,0.0683662518858909,0.0,0.0,0.0,39.137332916259766,25.0,407.5672302246094,-0.0,39.77569961547852,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.762451171875,0.4999351799488067,0.1799503117799759,0.0463226847350597,297.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.762451171875,0.4999351799488067,0.050000000745058,0.0487800166010856,298.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.762451171875,0.4999351799488067,0.050000000745058,0.036028753966093,297.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.762451171875,0.4999351799488067,0.050000000745058,0.0487800166010856,297.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.762451171875,0.4999351799488067,0.050000000745058,0.2313914000988006,292.776123046875,289.1499938964844,288.0370788574219,285.5746765136719,293.81707763671875,298.3260803222656,292.84344482421875,1.0,0.1751208007335662,1.0,1.0,0.9771356582641602,1.0,-0.4935783147811889,0.2159065455198288,0.2776717841625213,0.0682639703154563,0.0,0.0,0.0,37.20547866821289,25.0,363.169677734375,-0.0,38.07069778442383,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9085693359375,0.7759484648704529,0.1839480698108673,0.1430248916149139,297.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8758850097656,0.5187084674835205,0.050000000745058,0.048526607453823,298.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8758850097656,0.5187084674835205,0.050000000745058,0.0358415879309177,297.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8758850097656,0.5187084674835205,0.050000000745058,0.048526607453823,297.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8758850097656,0.5187084674835205,0.050000000745058,0.2301893383264541,292.8962097167969,288.6499938964844,288.10650634765625,285.61846923828125,293.8643493652344,298.3238830566406,292.9691162109375,1.0,0.1746683567762375,1.0,1.0,0.9755079746246338,1.0,-0.6073184013366699,0.2641701400279999,0.34314826130867,0.0908456146717071,0.0,0.0,0.0,31.68501281738281,28.0,372.72161865234375,-0.0,45.45901870727539,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.25555419921875,0.8606514930725098,0.1902504116296768,0.1697808653116226,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21942138671875,0.5490056276321411,0.050000000745058,0.0482492595911026,298.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2540588378906,0.8308307528495789,0.1705333143472671,0.1182413548231124,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.21942138671875,0.5490056276321411,0.050000000745058,0.0482492595911026,297.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21942138671875,0.5490056276321411,0.050000000745058,0.2288737148046493,293.2464294433594,288.1499938964844,288.2821044921875,285.72857666015625,293.8983154296875,298.2306823730469,293.29156494140625,1.0,0.1762442737817764,1.0,1.0,0.9080353379249572,1.0,-0.7361036539077759,0.320148766040802,0.4159549176692962,0.1228715032339096,0.0,0.0,0.0,25.84358787536621,25.0,347.7419738769531,-0.0,55.00729370117188,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.25555419921875,0.8606514930725098,0.1902504116296768,0.1697808653116226,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21942138671875,0.5490056276321411,0.050000000745058,0.0482492595911026,298.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2540588378906,0.8308307528495789,0.1705333143472671,0.1182413548231124,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.21942138671875,0.5490056276321411,0.050000000745058,0.0482492595911026,297.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21942138671875,0.5490056276321411,0.050000000745058,0.2288737148046493,293.2464294433594,288.1499938964844,288.2821044921875,285.72857666015625,293.8983154296875,298.2306823730469,293.29156494140625,1.0,0.1762442737817764,1.0,1.0,0.9080353379249572,1.0,-0.7361036539077759,0.320148766040802,0.4159549176692962,0.1228715032339096,0.0,0.0,0.0,25.84358787536621,25.0,347.7419738769531,-0.0,55.00729370117188,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4604797363281,0.8841819167137146,0.2018354833126068,0.1792540401220321,297.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.439453125,0.5547403693199158,0.050000000745058,0.0482078082859516,298.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4595947265625,0.8493843674659729,0.1781219840049743,0.123579554259777,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.439453125,0.5547403693199158,0.050000000745058,0.0482078082859516,297.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.439453125,0.5547403693199158,0.050000000745058,0.2286770790815353,293.4551086425781,287.6499938964844,288.4584655761719,285.8381042480469,293.8885192871094,298.1522216796875,293.4815368652344,1.0,0.176226258277893,1.0,1.0,0.840562641620636,1.0,-0.7535454034805298,0.3312160670757293,0.4223293662071228,0.1306889802217483,0.0,0.0,0.0,24.9647216796875,25.0,245.69650268554688,-0.0,56.295536041259766,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4604797363281,0.8841819167137146,0.2018354833126068,0.1792540401220321,297.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.439453125,0.5547403693199158,0.050000000745058,0.0482078082859516,298.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4595947265625,0.8493843674659729,0.1781219840049743,0.123579554259777,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.439453125,0.5547403693199158,0.050000000745058,0.0482078082859516,297.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.439453125,0.5547403693199158,0.050000000745058,0.2286770790815353,293.4551086425781,287.6499938964844,288.4584655761719,285.8381042480469,293.8885192871094,298.1522216796875,293.4815368652344,1.0,0.176226258277893,1.0,1.0,0.840562641620636,1.0,-0.7535454034805298,0.3312160670757293,0.4223293662071228,0.1306889802217483,0.0,0.0,0.0,24.9647216796875,25.0,245.69650268554688,-0.0,56.295536041259766,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5411376953125,0.8770712018013,0.2115070968866348,0.0904777273535728,297.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.52496337890625,0.6992194056510925,0.050000000745058,0.0476359017193317,298.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5411376953125,0.8770712018013,0.1844561398029327,0.0703715682029724,297.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.52496337890625,0.6992194056510925,0.050000000745058,0.0476359017193317,297.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5439147949219,0.9511869549751282,0.1535276472568512,0.5645490288734436,293.5461730957031,287.6499938964844,288.5468444824219,285.8925476074219,293.85015869140625,298.0634765625,293.5705871582031,1.0,0.1810158491134643,1.0,1.0,0.8068262934684753,1.0,-0.9848878383636476,0.4358978569507599,0.54899001121521,0.1924708038568496,0.0,0.0,0.0,13.003849983215332,25.0,215.11575317382807,-0.0,76.00564575195312,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6186218261719,0.899268627166748,0.2220764756202697,0.1056729704141616,297.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6059265136719,0.6792501211166382,0.050000000745058,0.0476728715002536,298.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6186218261719,0.899268627166748,0.1916294544935226,0.0821900889277458,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6059265136719,0.6792501211166382,0.050000000745058,0.0476728715002536,297.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6189270019531,0.9074246287345886,0.1563143879175186,0.5416911244392395,293.6203918457031,287.1499938964844,288.6352844238281,285.9467468261719,293.7922668457031,298.1805725097656,293.6327514648437,1.0,0.1835394948720932,1.0,1.0,0.6967626810073853,1.0,-0.989945650100708,0.4579682350158691,0.5319774150848389,0.2133419513702392,0.0,0.0,0.0,14.005929946899414,45.0,166.21112060546875,-0.0,78.65342712402344,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6300964355469,0.8885345458984375,0.231992706656456,0.0980613380670547,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.62939453125,0.9334228038787842,0.1445221304893493,0.1181444451212883,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6300964355469,0.8885345458984375,0.1986148506402969,0.0762699320912361,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.63201904296875,0.6888391971588135,0.050000000745058,0.0476539246737957,297.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6301574707031,0.8885345458984375,0.1598610132932663,0.4898366928100586,293.6288146972656,287.1499938964844,288.7310791015625,286.005126953125,293.38592529296875,298.26806640625,293.6141052246094,1.0,0.1904351264238357,1.0,1.0,0.5776314735412598,1.0,-1.038122534751892,0.5390848517417908,0.4990376532077789,0.2840361893177032,0.0,0.0,0.0,14.11124038696289,45.0,-8.750910758972168,-0.0,84.85939025878906,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5057067871094,0.8910532593727112,0.2399084568023681,0.0997988134622573,297.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4988098144531,0.9786694049835204,0.1453374475240707,0.1364320665597915,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5057067871094,0.8910532593727112,0.2043100893497467,0.0776212960481643,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.51934814453125,0.8445038795471191,0.1405780166387558,0.0894443467259407,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5057067871094,0.8910532593727112,0.1631176173686981,0.4985157251358032,293.4960632324219,286.6499938964844,288.81231689453125,286.0543212890625,292.6116943359375,298.27459716796875,293.4351806640625,1.0,0.1982772797346115,1.0,1.0,0.4766354262828827,1.0,-1.0822211503982544,0.6598625779151917,0.4223585724830627,0.3969283401966095,0.0,0.0,0.0,14.80905818939209,65.0,-342.57672119140625,-0.0,99.28072357177734,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5712585449219,0.9029307961463928,0.2539023160934448,0.1083975136280059,297.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5530700683594,0.9710349440574646,0.147003173828125,0.1390497237443924,298.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5712585449219,0.9029307961463928,0.2143854051828384,0.0843091756105423,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.55615234375,0.958626627922058,0.1411901861429214,0.1338526904582977,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5712585449219,0.9029307961463928,0.1689288467168808,0.5414680242538452,292.5386962890625,286.6499938964844,288.97772216796875,286.1537170410156,290.4977722167969,298.2215270996094,292.3918151855469,1.0,0.2198541164398193,1.0,1.0,0.2708477973937988,1.0,-1.2085609436035156,1.0212347507476809,0.1873261332511901,0.7330063581466675,0.0,0.0,0.0,17.143966674804688,65.0,-1342.1787109375,-0.0,135.74481201171875,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4766845703125,0.9045469164848328,0.2546786367893219,0.1096086725592613,297.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4590759277344,0.9693896770477296,0.1470854133367538,0.1391536891460418,298.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4766845703125,0.9045469164848328,0.2149282544851303,0.0852511897683143,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46221923828125,0.9567064642906188,0.1411650031805038,0.1338939666748047,297.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4766845703125,0.9045469164848328,0.169205829501152,0.5475180149078369,292.44384765625,286.1499938964844,288.9892272949219,286.1605834960937,290.3770446777344,298.2154235839844,292.2958068847656,1.0,0.2216147631406784,1.0,1.0,0.2565081715583801,1.0,-1.218575119972229,1.0460703372955322,0.1725047081708908,0.7558144330978394,0.0,0.0,0.0,17.371273040771484,85.0,-1398.4927978515625,-0.0,139.04161071777344,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.9245627522468568,0.2636246383190155,0.1245252192020416,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297058105469,0.9478358030319214,0.1474190205335617,0.1398946046829223,298.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.9245627522468568,0.2206234037876129,0.0968529507517814,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323303222656,0.9305729269981384,0.1401852071285247,0.1333301365375518,297.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297668457031,0.951876163482666,0.1708350926637649,0.6712982654571533,291.2143859863281,286.1462097167969,289.16583251953125,286.2652893066406,289.7926940917969,298.1127624511719,291.1345520019531,1.0,0.2527170777320862,1.0,1.0,0.1539048999547958,1.0,-1.400551676750183,1.3055665493011477,0.0949851870536804,0.9783977270126344,0.0,0.0,0.0,21.248783111572266,105.0,-1423.058837890625,-0.0,206.9786529541016,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.9245627522468568,0.2636246383190155,0.1245252192020416,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297058105469,0.9478358030319214,0.1474190205335617,0.1398946046829223,298.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.9245627522468568,0.2206234037876129,0.0968529507517814,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323303222656,0.9305729269981384,0.1401852071285247,0.1333301365375518,297.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297668457031,0.951876163482666,0.1708350926637649,0.6712982654571533,291.2143859863281,286.1462097167969,289.16583251953125,286.2652893066406,289.7926940917969,298.1127624511719,291.1345520019531,1.0,0.2527170777320862,1.0,1.0,0.1539048999547958,1.0,-1.400551676750183,1.3055665493011477,0.0949851870536804,0.9783977270126344,0.0,0.0,0.0,21.248783111572266,105.0,-1423.058837890625,-0.0,206.9786529541016,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30975341796875,0.970498263835907,0.2676302492618561,0.1702736169099807,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31866455078125,0.8855977654457092,0.1463261395692825,0.1393511146306991,297.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3096923828125,0.970498263835907,0.2218120545148849,0.1324350386857986,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.8693864941596985,0.1383624374866485,0.1319613307714462,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31304931640625,0.9314651489257812,0.1677207052707672,0.7595141530036926,290.3023376464844,286.1039733886719,289.341796875,286.3681945800781,289.3411560058594,298.0409545898437,290.2502136230469,1.0,0.2904541790485382,1.0,1.0,0.0513016320765018,1.0,-1.6074334383010864,1.6067229509353638,0.0007105015101842,1.235687255859375,0.0,0.0,0.0,28.33608627319336,125.0,-1208.790771484375,-0.0,313.0362243652344,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30975341796875,0.970498263835907,0.2676302492618561,0.1702736169099807,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31866455078125,0.8855977654457092,0.1463261395692825,0.1393511146306991,297.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3096923828125,0.970498263835907,0.2218120545148849,0.1324350386857986,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.8693864941596985,0.1383624374866485,0.1319613307714462,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31304931640625,0.9314651489257812,0.1677207052707672,0.7595141530036926,290.3023376464844,286.1039733886719,289.341796875,286.3681945800781,289.3411560058594,298.0409545898437,290.2502136230469,1.0,0.2904541790485382,1.0,1.0,0.0513016320765018,1.0,-1.6074334383010864,1.6067229509353638,0.0007105015101842,1.235687255859375,0.0,0.0,0.0,28.33608627319336,125.0,-1208.790771484375,-0.0,313.0362243652344,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480041503906,0.9970829486846924,0.2639398872852325,0.2321371436119079,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.05718994140625,0.824704110622406,0.1453103572130203,0.138720691204071,297.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497741699219,0.9497004747390748,0.2182108163833618,0.1542200148105621,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0585021972656,0.8100203275680542,0.1371180713176727,0.1310869306325912,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05438232421875,0.8603729605674744,0.1657871007919311,0.7518673539161682,290.0480651855469,286.0829162597656,289.429443359375,286.4189147949219,289.4236755371094,297.9572448730469,290.02301025390625,1.0,0.3101675510406494,1.0,1.0,0.0,1.0,-1.6898809671401978,1.6898773908615112,3.502045728964731e-06,1.3027268648147583,0.0,0.0,0.0,35.78219985961914,125.0,-902.7206420898438,-0.0,378.1798400878906,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9190979003906,0.8885745406150818,0.2591113150119781,0.2358355671167373,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9241027832031,0.7335564494132996,0.144163891673088,0.1383533030748367,297.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9203491210937,0.8361406326293945,0.2156357318162918,0.1524975895881652,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9248046875,0.7204338312149048,0.1357844322919845,0.1305213123559951,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9226989746094,0.7643707394599915,0.1639491766691208,0.7465253472328186,289.9193725585937,286.0619506835937,289.5168762207031,286.4690856933594,289.5110778808594,297.8600158691406,289.90606689453125,1.0,0.3270777761936188,1.0,1.0,0.0,1.0,-1.684816598892212,1.6848143339157104,2.310821628270787e-06,1.2999440431594849,0.0,0.0,0.0,52.52225875854492,113.0,-619.3091430664062,-0.0,423.3919067382813,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83319091796875,0.827881932258606,0.2575099468231201,0.2333093285560608,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8350830078125,0.6833467483520508,0.1428656578063964,0.1376460939645767,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83367919921875,0.779506504535675,0.2141346484422683,0.1513535380363464,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8353881835937,0.668907642364502,0.1342388242483139,0.1295771449804306,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345642089844,0.7139523029327393,0.1619406640529632,0.7395104169845581,289.83331298828125,286.0323486328125,289.6401672363281,286.5392150878906,289.6343688964844,297.784423828125,289.8284606933594,1.0,0.3414076268672943,1.0,1.0,0.0,1.0,-1.6699975728988647,1.6699953079223633,2.2718954824085813e-06,1.2881245613098145,0.0,0.0,0.0,69.09918975830078,113.0,-328.34686279296875,-0.0,462.0523071289063,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8190002441406,0.816261351108551,0.2579120993614197,0.2334115356206894,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8199768066406,0.6719691157341003,0.1424958258867263,0.1374043375253677,297.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8192443847656,0.7674006819725037,0.2140285968780517,0.1512483954429626,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82012939453125,0.6578453183174133,0.1337606459856033,0.1292363405227661,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8197021484375,0.7020084261894226,0.161343514919281,0.7372033596038818,289.8190612792969,286.02020263671875,289.6907958984375,286.5677490234375,289.6849670410156,297.76617431640625,289.8168334960937,1.0,0.3455492854118347,1.0,1.0,0.0,1.0,-1.6665220260620115,1.6665198802947998,2.26282008952694e-06,1.2853479385375977,0.0,0.0,0.0,73.81066131591797,101.0,-239.29991149902344,-0.0,473.353271484375,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8205871582031,0.8013960123062134,0.2601094543933868,0.2350272387266159,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81988525390625,0.6570513248443604,0.1420172452926635,0.137056291103363,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.82037353515625,0.7523172497749329,0.2145437002182006,0.1515353173017501,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8197631835937,0.6433956027030945,0.1330195665359497,0.1286481916904449,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8200378417969,0.6853824853897095,0.160453513264656,0.7334559559822083,289.8205261230469,285.99273681640625,289.8052673339844,286.6318054199219,289.79949951171875,297.7400207519531,289.8230285644531,1.0,0.3519509732723236,1.0,1.0,0.0,1.0,-1.6631779670715332,1.6631757020950315,2.254074388474692e-06,1.2826472520828247,0.0,0.0,0.0,81.01829528808594,101.0,-85.1103744506836,-0.0,491.7527770996094,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
