time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206400,297.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83575439453125,0.7983827590942383,0.2616960108280182,0.2363256365060806,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8343811035156,0.6533011794090271,0.1419549435377121,0.1369932442903518,297.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8353881835937,0.7489076852798462,0.2151174247264862,0.1518899947404861,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8341979980469,0.6396823525428772,0.1328166127204895,0.1284554004669189,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.834716796875,0.680995523929596,0.1602278053760528,0.7323230504989624,289.8356628417969,285.97882080078125,289.86328125,286.6639404296875,289.8575134277344,297.7320861816406,289.8399353027344,1.0,0.3538879752159118,1.0,1.0,0.0,1.0,-1.663493275642395,1.6634910106658936,2.25486087401805e-06,1.2828710079193115,0.0,0.0,0.0,83.10841369628906,89.0,-26.734560012817383,-0.0,497.86474609375,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92022705078125,0.801234245300293,0.2675368189811706,0.2412288039922714,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9174499511719,0.6514695286750793,0.1423838138580322,0.137232169508934,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91949462890625,0.7489907741546631,0.2176779210567474,0.1534909456968307,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9170227050781,0.6373583078384399,0.1328104585409164,0.1282892823219299,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9180908203125,0.6783357858657837,0.1603146493434906,0.7316768765449524,289.9199523925781,285.9378356933594,290.0340576171875,286.7574462890625,290.02838134765625,297.7134704589844,289.9279479980469,1.0,0.3558002412319183,1.0,1.0,0.0,1.0,-1.6706089973449707,1.6706067323684692,2.2732704110239865e-06,1.2884278297424316,0.0,0.0,0.0,84.57150268554688,77.0,91.90459442138672,-0.0,506.4205627441406,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92022705078125,0.801234245300293,0.2675368189811706,0.2412288039922714,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9174499511719,0.6514695286750793,0.1423838138580322,0.137232169508934,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91949462890625,0.7489907741546631,0.2176779210567474,0.1534909456968307,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9170227050781,0.6373583078384399,0.1328104585409164,0.1282892823219299,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9180908203125,0.6783357858657837,0.1603146493434906,0.7316768765449524,289.9199523925781,285.9378356933594,290.0340576171875,286.7574462890625,290.02838134765625,297.7134704589844,289.9279479980469,1.0,0.3558002412319183,1.0,1.0,0.0,1.0,-1.6706089973449707,1.6706067323684692,2.2732704110239865e-06,1.2884278297424316,0.0,0.0,0.0,84.57150268554688,77.0,91.90459442138672,-0.0,506.4205627441406,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.00152587890625,0.8104336857795715,0.2722128033638,0.2451692968606948,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9981384277344,0.6561064720153809,0.1431188583374023,0.1377197802066803,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0006408691406,0.7554998993873596,0.2199736684560775,0.1549233496189117,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99761962890625,0.6412577033042908,0.1332369148731231,0.1284878849983215,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9989318847656,0.6831163763999939,0.1609230190515518,0.7332891821861267,290.0011901855469,285.9100036621094,290.1499938964844,286.81988525390625,290.1444091796875,297.7027893066406,290.0106811523437,1.0,0.3546931743621826,1.0,1.0,0.0,1.0,-1.679816961288452,1.679814696311951,2.2972835722612217e-06,1.2956610918045044,0.0,0.0,0.0,82.50320434570312,77.0,140.81646728515625,-0.0,506.2586975097656,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0430603027344,0.8159840106964111,0.2744909524917602,0.2470869123935699,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0394592285156,0.6595854163169861,0.1435537785291671,0.1380187422037124,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0421142578125,0.7599675059318542,0.221135526895523,0.1556469649076461,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0389099121094,0.6442984938621521,0.1335282325744629,0.1286520957946777,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0403137207031,0.6867773532867432,0.1613197326660156,0.7344922423362732,290.0426940917969,285.8973083496094,290.202880859375,286.8480834960937,290.1972961425781,297.6995849609375,290.0526733398437,1.0,0.3537136018276214,1.0,1.0,0.0,1.0,-1.6849876642227173,1.6849853992462158,2.310842091901577e-06,1.299727201461792,0.0,0.0,0.0,80.94334411621094,65.0,157.31204223632812,-0.0,505.0177917480469,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11309814453125,0.8263342976570129,0.2782534062862396,0.2502501308917999,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1092224121094,0.6668190956115723,0.1443526893854141,0.1385790556669235,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.112060546875,0.7689418792724609,0.2230959981679916,0.1568666994571685,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1086120605469,0.6507235765457153,0.1340965777635574,0.1289959400892257,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.110107421875,0.6943560242652893,0.1620761305093765,0.7369062900543213,290.1126708984375,285.87725830078125,290.2864685058594,286.8922119140625,290.28094482421875,297.6962280273437,290.1231994628906,1.0,0.3516777157783508,1.0,1.0,0.0,1.0,-1.694232702255249,1.694230318069458,2.3352113203145564e-06,1.3070000410079956,0.0,0.0,0.0,77.84027099609375,65.0,177.73887634277344,-0.0,501.8630981445313,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18682861328125,0.8388129472732544,0.2821643650531769,0.253534734249115,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1827392578125,0.676196277141571,0.1452659368515014,0.139231652021408,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.18572998046875,0.7802767753601074,0.2251731902360916,0.1581580936908722,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.18212890625,0.6592050194740295,0.1347767859697342,0.1294295638799667,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.18365478515625,0.7040292620658875,0.1629632860422134,0.7398470640182495,290.18634033203125,285.8573303222656,290.36944580078125,286.9355773925781,290.364013671875,297.6946105957031,290.197265625,1.0,0.3491658866405487,1.0,1.0,0.0,1.0,-1.7045607566833496,1.7045583724975586,2.362624400120694e-06,1.3151264190673828,0.0,0.0,0.0,74.11505889892578,53.0,192.5980987548828,-0.0,497.5313415527344,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3412170410156,0.8724798560142517,0.2903487682342529,0.2604007124900818,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3369445800781,0.7019152045249939,0.1473687440156936,0.1407648473978042,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3400573730469,0.8104812502861023,0.229598194360733,0.1609078496694564,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.33624267578125,0.6832975149154663,0.1364067494869232,0.1305183470249176,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3378601074219,0.7282891869544983,0.1650439500808715,0.7469757795333862,290.3406677246094,285.8179626464844,290.53350830078125,287.0197448730469,290.5282287597656,297.6951904296875,290.3519592285156,1.0,0.3431046605110168,1.0,1.0,0.0,1.0,-1.7278114557266235,1.7278090715408323,2.425058710286976e-06,1.3334187269210815,0.0,0.0,0.0,65.2979736328125,41.0,210.7403717041016,-0.0,486.2609252929688,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3412170410156,0.8724798560142517,0.2903487682342529,0.2604007124900818,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3369445800781,0.7019152045249939,0.1473687440156936,0.1407648473978042,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3400573730469,0.8104812502861023,0.229598194360733,0.1609078496694564,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.33624267578125,0.6832975149154663,0.1364067494869232,0.1305183470249176,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3378601074219,0.7282891869544983,0.1650439500808715,0.7469757795333862,290.3406677246094,285.8179626464844,290.53350830078125,287.0197448730469,290.5282287597656,297.6951904296875,290.3519592285156,1.0,0.3431046605110168,1.0,1.0,0.0,1.0,-1.7278114557266235,1.7278090715408323,2.425058710286976e-06,1.3334187269210815,0.0,0.0,0.0,65.2979736328125,41.0,210.7403717041016,-0.0,486.2609252929688,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5003356933594,0.9239106178283693,0.2989207804203033,0.2675869762897491,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959411621094,0.7362070083618164,0.1497558802366256,0.1425376087427139,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991149902344,0.850460410118103,0.2342904508113861,0.163823589682579,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4952392578125,0.7185928821563721,0.1383124887943267,0.1318385750055313,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.49688720703125,0.762756884098053,0.1674281656742096,0.7553524971008301,290.4997253417969,285.7792358398437,290.6947937011719,287.1003723144531,290.689697265625,297.69940185546875,290.51104736328125,1.0,0.3361216783523559,1.0,1.0,0.0,1.0,-1.7537109851837158,1.7537084817886353,2.495770786481444e-06,1.353784680366516,0.0,0.0,0.0,55.23292541503906,29.0,219.0624389648437,-0.0,472.53363037109375,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5003356933594,0.9239106178283693,0.2989207804203033,0.2675869762897491,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959411621094,0.7362070083618164,0.1497558802366256,0.1425376087427139,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991149902344,0.850460410118103,0.2342904508113861,0.163823589682579,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4952392578125,0.7185928821563721,0.1383124887943267,0.1318385750055313,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.49688720703125,0.762756884098053,0.1674281656742096,0.7553524971008301,290.4997253417969,285.7792358398437,290.6947937011719,287.1003723144531,290.689697265625,297.69940185546875,290.51104736328125,1.0,0.3361216783523559,1.0,1.0,0.0,1.0,-1.7537109851837158,1.7537084817886353,2.495770786481444e-06,1.353784680366516,0.0,0.0,0.0,55.23292541503906,29.0,219.0624389648437,-0.0,472.53363037109375,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6606140136719,0.9973281621932985,0.3078048229217529,0.2750335037708282,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562194824219,0.7905921339988708,0.1523553729057312,0.1444929540157318,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6593933105469,0.9175073504447936,0.2391740679740905,0.1668593436479568,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.7692614793777466,0.1404223293066024,0.1333336383104324,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571350097656,0.8199785947799683,0.1700284928083419,0.7646265029907227,290.6599426269531,285.74127197265625,290.85302734375,287.1772766113281,290.8481140136719,297.7059326171875,290.6711120605469,1.0,0.3285982310771942,1.0,1.0,0.0,1.0,-1.7814513444900513,1.7814487218856812,2.5728811579028843e-06,1.375596523284912,0.0,0.0,0.0,44.37481689453125,25.0,221.73182678222656,-0.0,457.0881652832031,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6606140136719,0.9973281621932985,0.3078048229217529,0.2750335037708282,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562194824219,0.7905921339988708,0.1523553729057312,0.1444929540157318,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6593933105469,0.9175073504447936,0.2391740679740905,0.1668593436479568,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.7692614793777466,0.1404223293066024,0.1333336383104324,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571350097656,0.8199785947799683,0.1700284928083419,0.7646265029907227,290.6599426269531,285.74127197265625,290.85302734375,287.1772766113281,290.8481140136719,297.7059326171875,290.6711120605469,1.0,0.3285982310771942,1.0,1.0,0.0,1.0,-1.7814513444900513,1.7814487218856812,2.5728811579028843e-06,1.375596523284912,0.0,0.0,0.0,44.37481689453125,25.0,221.73182678222656,-0.0,457.0881652832031,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8182678222656,0.9990000128746032,0.3197397589683532,0.2461226433515548,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8146057128906,0.8264320492744446,0.1550368666648864,0.1468215733766555,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8176574707031,0.9660393595695496,0.2441259175539016,0.1701592355966568,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8138732910156,0.8048210144042969,0.1426070630550384,0.1351949572563171,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8154602050781,0.8551003932952881,0.172746405005455,0.7757501006126404,290.81805419921875,285.7041015625,291.0079345703125,287.250244140625,291.0030822753906,297.7301940917969,290.82879638671875,1.0,0.321716159582138,1.0,1.0,0.0,1.0,-1.7692376375198364,1.769235134124756,2.5391659619344864e-06,1.366309642791748,0.0,0.0,0.0,39.27022171020508,43.0,219.4085388183593,-0.0,434.15863037109375,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8182678222656,0.9990000128746032,0.3197397589683532,0.2461226433515548,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8146057128906,0.8264320492744446,0.1550368666648864,0.1468215733766555,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8176574707031,0.9660393595695496,0.2441259175539016,0.1701592355966568,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8138732910156,0.8048210144042969,0.1426070630550384,0.1351949572563171,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8154602050781,0.8551003932952881,0.172746405005455,0.7757501006126404,290.81805419921875,285.7041015625,291.0079345703125,287.250244140625,291.0030822753906,297.7301940917969,290.82879638671875,1.0,0.321716159582138,1.0,1.0,0.0,1.0,-1.7692376375198364,1.769235134124756,2.5391659619344864e-06,1.366309642791748,0.0,0.0,0.0,39.27022171020508,43.0,219.4085388183593,-0.0,434.15863037109375,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951416015625,0.9982186555862428,0.3270203173160553,0.2388580292463302,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8917541503906,0.8354236483573914,0.1564390808343887,0.1480858623981475,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9773305058479308,0.2466588020324707,0.1718800812959671,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.8138760924339294,0.1437568813562393,0.1362225860357284,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.892578125,0.8647811412811279,0.1742138266563415,0.7819617986679077,290.8951110839844,285.6858215332031,291.08404541015625,287.2851867675781,291.07928466796875,297.7521057128906,290.9058837890625,1.0,0.321873277425766,1.0,1.0,0.0,1.0,-1.7727733850479126,1.772770881652832,2.548705879235058e-06,1.3688496351242063,0.0,0.0,0.0,38.41938018798828,43.0,217.5446929931641,-0.0,433.730712890625,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.9981365203857422,0.3339905142784118,0.2383031398057937,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96893310546875,0.8383076786994934,0.1578831821680069,0.1494277715682983,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.9809305667877196,0.2492284029722213,0.1736548393964767,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682006835937,0.8164873719215393,0.1449445635080337,0.1373244374990463,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697570800781,0.8678196668624878,0.1757419109344482,0.7886634469032288,290.97222900390625,285.66778564453125,291.15924072265625,287.3190612792969,291.154541015625,297.77154541015625,290.98297119140625,1.0,0.32403564453125,1.0,1.0,0.0,1.0,-1.7852076292037964,1.7852051258087158,2.5833774088823702e-06,1.3785085678100586,0.0,0.0,0.0,38.62931060791016,61.0,216.2250823974609,-0.0,441.9246826171875,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.9990000128746032,0.3438985645771026,0.2485850304365158,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8325685262680054,0.1602799445390701,0.1517175436019897,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.9748835563659668,0.2534244358539581,0.1765988320112228,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.8103334903717041,0.1469205170869827,0.1392200142145156,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.861274003982544,0.1782634854316711,0.8001113533973694,291.095947265625,285.63922119140625,291.2782287597656,287.371337890625,291.2737121582031,297.7921142578125,291.10650634765625,1.0,0.3312723338603973,1.0,1.0,0.0,1.0,-1.8198468685150144,1.819844126701355,2.681631940504303e-06,1.405551195144653,0.0,0.0,0.0,40.7395133972168,61.0,214.23602294921875,-0.0,470.0219421386719,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.9990000128746032,0.3460168838500976,0.2528559863567352,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.8294821381568909,0.1608723104000091,0.1522950828075409,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.9712975025177002,0.2544505298137665,0.177327424287796,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.8070265054702759,0.1474097371101379,0.139700710773468,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.8578295111656189,0.1788780838251114,0.8029706478118896,291.1258239746094,285.63238525390625,291.3066711425781,287.3835754394531,291.30224609375,297.7947998046875,291.1363220214844,1.0,0.333651602268219,1.0,1.0,0.0,1.0,-1.8305511474609373,1.8305484056472776,2.7124515327159315e-06,1.413918375968933,0.0,0.0,0.0,41.57684326171875,79.0,213.7265167236328,-0.0,479.4831237792969,1.0,283.2477111816406,284.4366149902344,288.8138122558594,289.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2871472937809333e-21,1.6435736468904666e-21,1.6435736468904666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4525146484375,0.9990000128746032,0.3459312319755554,0.2882893979549408,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5701904296875,0.798351526260376,0.1604420095682144,0.1540821343660354,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4805908203125,0.9307128190994264,0.2535604536533355,0.1794238984584808,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59423828125,0.7746610045433044,0.146708458662033,0.1410901844501495,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450134277344,0.8258893489837646,0.1780163198709488,0.8109617233276367,287.4678039550781,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.7170104980469,287.2090148925781,1.0,0.3487523794174194,1.0,1.0,0.0,1.0,-1.889038681983948,1.8890358209609983,2.8848885449406225e-06,1.4598984718322754,0.9763912558555604,0.9763912558555604,0.0,48.595794677734375,82.0,10323.3115234375,-0.0,540.854736328125,1.0,283.23809814453125,287.6630859375,290.1980285644531,290.9221496582031,293.1499938964844,293.1499938964844,283.1499938964844,1719.2774658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0183118414133787,1.0,0.0,0.0,0.8620901703834534,0.8620921969413757,5.2555577667590114e-08,4.260804653167725,4.2607951164245605,9.829545888351277e-06,0.0,0.0,-0.0,3924.08056640625,0.0,19.94320678710937,1894.7333984375,0.0,0.0,0.2243420928716659,1.0,0.0,3.0,1.0,0.0
12207600,297.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4525146484375,0.9990000128746032,0.3459312319755554,0.2882893979549408,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5701904296875,0.798351526260376,0.1604420095682144,0.1540821343660354,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4805908203125,0.9307128190994264,0.2535604536533355,0.1794238984584808,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59423828125,0.7746610045433044,0.146708458662033,0.1410901844501495,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450134277344,0.8258893489837646,0.1780163198709488,0.8109617233276367,287.4678039550781,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.7170104980469,287.2090148925781,1.0,0.3487523794174194,1.0,1.0,0.0,1.0,-1.889038681983948,1.8890358209609983,2.8848885449406225e-06,1.4598984718322754,0.9763912558555604,0.9763912558555604,0.0,48.595794677734375,82.0,10323.3115234375,-0.0,540.854736328125,1.0,283.23809814453125,287.6630859375,290.1980285644531,290.9221496582031,293.1499938964844,293.1499938964844,283.1499938964844,1719.2774658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0183118414133787,1.0,0.0,0.0,0.8620901703834534,0.8620921969413757,5.2555577667590114e-08,4.260804653167725,4.2607951164245605,9.829545888351277e-06,0.0,0.0,-0.0,3924.08056640625,0.0,19.94320678710937,1894.7333984375,0.0,0.0,0.2243420928716659,1.0,0.0,3.0,1.0,0.0
12207660,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.9158965349197388,0.3236656486988067,0.296182632446289,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.7154746055603027,0.1514722108840942,0.1472514271736145,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.8288062810897827,0.2395110130310058,0.170900210738182,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.6929323673248291,0.1377597153186798,0.1343193650245666,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.7374547719955444,0.1666897088289261,0.7696608901023865,285.7333068847656,285.5643310546875,291.59033203125,287.49957275390625,291.5860595703125,297.4338073730469,285.6917419433594,1.0,0.3567275404930115,1.0,1.0,0.0,1.0,-1.822447657585144,1.822445034980774,2.690748715394875e-06,1.4088096618652344,0.9635853171348572,0.9635853171348572,0.0,66.51863098144531,70.0,11716.4482421875,-0.0,551.6394653320312,1.0,283.1781921386719,285.3247375488281,291.712158203125,292.3145446777344,293.1499938964844,293.1499938964844,283.1499938964844,4573.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2731679379940033,1.0,0.0,0.0,1.3877832889556885,1.387786626815796,1.2851673147906697e-07,4.2659196853637695,4.2659101486206055,9.785966540221123e-06,0.0,0.0,-0.0,4152.98681640625,0.0,82.47718048095703,1895.4365234375,0.0,0.2344565242528915,0.35250985622406,1.0,0.0,3.0,1.0,0.0
12207720,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.9158965349197388,0.3236656486988067,0.296182632446289,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.7154746055603027,0.1514722108840942,0.1472514271736145,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.8288062810897827,0.2395110130310058,0.170900210738182,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.6929323673248291,0.1377597153186798,0.1343193650245666,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.7374547719955444,0.1666897088289261,0.7696608901023865,285.7333068847656,285.5643310546875,291.59033203125,287.49957275390625,291.5860595703125,297.4338073730469,285.6917419433594,1.0,0.3567275404930115,1.0,1.0,0.0,1.0,-1.822447657585144,1.822445034980774,2.690748715394875e-06,1.4088096618652344,0.9635853171348572,0.9635853171348572,0.0,66.51863098144531,70.0,11716.4482421875,-0.0,551.6394653320312,1.0,283.1781921386719,285.3247375488281,291.712158203125,292.3145446777344,293.1499938964844,293.1499938964844,283.1499938964844,4573.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2731679379940033,1.0,0.0,0.0,1.3877832889556885,1.387786626815796,1.2851673147906697e-07,4.2659196853637695,4.2659101486206055,9.785966540221123e-06,0.0,0.0,-0.0,4152.98681640625,0.0,82.47718048095703,1895.4365234375,0.0,0.2344565242528915,0.35250985622406,1.0,0.0,3.0,1.0,0.0
12207780,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.871498703956604,0.314919114112854,0.2860291004180908,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.6777609586715698,0.1446806639432907,0.1405872851610183,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.7890808582305908,0.230449765920639,0.1639491319656372,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.6550546884536743,0.1307134181261062,0.127447634935379,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32159423828125,0.6988939046859741,0.1575166285037994,0.726991593837738,285.3162536621094,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.29473876953125,285.2972106933594,1.0,0.353685200214386,1.0,1.0,0.0,1.0,-1.734398365020752,1.734395980834961,2.4438140826532617e-06,1.3393011093139648,0.9571110606193542,0.9571110606193542,0.0,75.12786102294922,58.0,12357.7236328125,-0.0,519.3810424804688,1.0,283.1555480957031,284.80792236328125,291.5502319335937,292.5817565917969,293.1499938964844,293.1499938964844,283.1499938964844,8054.07177734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487029492855072,1.0,0.0,0.0,1.8326565027236936,1.8326623439788816,2.2410706890241283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.98583984375,0.0,190.2293243408203,1895.4371337890625,0.0,468.6976318359375,0.461039662361145,1.0,0.0,3.0,1.0,0.0
12207840,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.871498703956604,0.314919114112854,0.2860291004180908,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.6777609586715698,0.1446806639432907,0.1405872851610183,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.7890808582305908,0.230449765920639,0.1639491319656372,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.6550546884536743,0.1307134181261062,0.127447634935379,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32159423828125,0.6988939046859741,0.1575166285037994,0.726991593837738,285.3162536621094,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.29473876953125,285.2972106933594,1.0,0.353685200214386,1.0,1.0,0.0,1.0,-1.734398365020752,1.734395980834961,2.4438140826532617e-06,1.3393011093139648,0.9571110606193542,0.9571110606193542,0.0,75.12786102294922,58.0,12357.7236328125,-0.0,519.3810424804688,1.0,283.1555480957031,284.80792236328125,291.5502319335937,292.5817565917969,293.1499938964844,293.1499938964844,283.1499938964844,8054.07177734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487029492855072,1.0,0.0,0.0,1.8326565027236936,1.8326623439788816,2.2410706890241283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.98583984375,0.0,190.2293243408203,1895.4371337890625,0.0,468.6976318359375,0.461039662361145,1.0,0.0,3.0,1.0,0.0
12207900,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8665347695350647,0.3131516575813293,0.2838758826255798,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.6711131930351257,0.1422090232372284,0.1380196064710617,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.7826223373413086,0.2274767160415649,0.161586731672287,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.6483520269393921,0.1281134337186813,0.1247564926743507,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.6907262802124023,0.1540571898221969,0.7100630402565002,285.19561767578125,285.5616149902344,291.797607421875,287.5775146484375,291.7931213378906,297.2568664550781,285.1808166503906,1.0,0.3500720560550689,1.0,1.0,0.0,1.0,-1.702327847480774,1.702325463294983,2.3573704766022274e-06,1.3139270544052124,0.9536262154579164,0.9536262154579164,0.0,75.47549438476562,58.0,12564.5009765625,-0.0,500.06878662109375,1.0,283.152099609375,284.6584777832031,291.2794494628906,292.36187744140625,293.1499938964844,293.1499938964844,283.1499938964844,9956.4541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426626801490784,1.0,0.0,0.0,2.030686378479004,2.030693531036377,2.751560828073707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.7333984375,0.0,259.08135986328125,1895.4371337890625,0.0,656.6710815429688,0.5065683126449585,1.0,0.0,3.0,1.0,0.0
12207960,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8673271536827087,0.3122462034225464,0.2826580107212066,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.6690800786018372,0.1402005404233932,0.1358711719512939,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7814162969589233,0.2251835763454437,0.1597306728363037,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.6459465026855469,0.1259775608778,0.122486688196659,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.6874486207962036,0.1511914283037185,0.6957362294197083,285.1096496582031,285.5895690917969,291.8658447265625,287.6018981933594,291.861328125,297.2308349609375,285.0989990234375,1.0,0.3455394804477691,1.0,1.0,0.0,1.0,-1.676124095916748,1.6761218309402466,2.288140649397974e-06,1.2931777238845823,0.9494237303733826,0.9494237303733826,0.0,74.13558197021484,46.0,12692.58984375,-0.0,480.07421875,1.0,283.1507263183594,284.55389404296875,291.0168762207031,292.0970764160156,293.1499938964844,293.1499938964844,283.1499938964844,11657.8017578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694676637649536,1.0,0.0,0.0,2.190450668334961,2.190459012985229,3.2015503848015214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.705078125,0.0,325.49639892578125,1895.4371337890625,0.0,772.647216796875,0.5482617616653442,1.0,0.0,3.0,1.0,0.0
12208020,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8764038681983948,0.311886578798294,0.2818611860275268,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6724256873130798,0.1378310322761535,0.1332416236400604,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7868545055389404,0.2226126939058303,0.1575929820537567,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6481783986091614,0.1234137788414955,0.1196731626987457,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6893879771232605,0.147722065448761,0.6779847145080566,285.0154113769531,285.5608215332031,291.968505859375,287.63739013671875,291.96392822265625,297.20587158203125,285.0081481933594,1.0,0.3374224305152893,1.0,1.0,0.0,1.0,-1.6447454690933228,1.6447433233261108,2.206897534051677e-06,1.268309235572815,0.9433324337005616,0.9433324337005616,0.0,69.8893051147461,46.0,12885.509765625,-0.0,449.4115295410156,1.0,283.1501159667969,284.4379577636719,290.7303161621094,291.76739501953125,293.1499938964844,293.1499938964844,283.1499938964844,14304.341796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737770795822144,1.0,0.0,0.0,2.411935329437256,2.411945581436157,3.881724524035235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.216796875,0.0,435.3929443359375,1895.4371337890625,0.0,793.0648193359375,0.5994241237640381,1.0,0.0,3.0,1.0,0.0
12208080,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8809850811958313,0.3119479715824127,0.2817813158035278,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6748672127723694,0.1372106075286865,0.1325303465127945,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7901233434677124,0.2219615578651428,0.1570364087820053,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6501471400260925,0.1227310597896575,0.1189029738306999,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6914653182029724,0.1467907726764679,0.6731308698654175,284.99371337890625,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.2004699707031,284.9873962402344,1.0,0.334598958492279,1.0,1.0,0.0,1.0,-1.6363734006881714,1.6363712549209597,2.185526227549417e-06,1.2616698741912842,0.9408127665519714,0.9408127665519714,0.0,68.1349105834961,34.0,12932.0947265625,-0.0,439.6705322265625,1.0,283.15008544921875,284.4121398925781,290.6717834472656,291.69287109375,293.1499938964844,293.1499938964844,283.1499938964844,15022.95703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695805549621582,1.0,0.0,0.0,2.4673125743865967,2.467323303222656,4.062016500938626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.548095703125,0.0,466.3504943847656,1895.4371337890625,0.0,773.175537109375,0.6158390045166016,1.0,0.0,3.0,1.0,0.0
12208140,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8945428729057312,0.3123161196708679,0.2818205058574676,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6829069256782532,0.135966420173645,0.131068617105484,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.800305962562561,0.2206783294677734,0.1559165567159652,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6569342017173767,0.1213424354791641,0.1173043623566627,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6987309455871582,0.1448815315961837,0.6630556583404541,284.94927978515625,285.5722045898437,292.0759582519531,287.6730041503906,292.07135009765625,297.1913146972656,284.9442138671875,1.0,0.3277264237403869,1.0,1.0,0.0,1.0,-1.6193020343780518,1.6192998886108398,2.1423470570880454e-06,1.2481263875961304,0.93594491481781,0.93594491481781,0.0,63.54685592651367,34.0,13047.9228515625,-0.0,417.2989807128906,1.0,283.1500244140625,284.3569641113281,290.5913391113281,291.5801696777344,293.1499938964844,293.1499938964844,283.1499938964844,16841.970703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551345944404602,1.0,0.0,0.0,2.599162101745605,2.5991740226745605,4.507753033067274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.7958984375,0.0,546.0888061523438,1895.4371337890625,0.0,708.3361206054688,0.6453101634979248,1.0,0.0,3.0,1.0,0.0
12208200,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9082549214363098,0.3127792775630951,0.2820163667201996,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6915683150291443,0.1351446062326431,0.1300699561834335,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8107123374938965,0.2198441475629806,0.1551653891801834,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.6645419597625732,0.1204074844717979,0.1161983013153076,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7067826390266418,0.1435796469449997,0.6560724973678589,284.9242858886719,285.594970703125,292.13446044921875,287.69171142578125,292.1298522949219,297.1866455078125,284.9205017089844,1.0,0.3220602571964264,1.0,1.0,0.0,1.0,-1.607722520828247,1.6077204942703247,2.1133625978109194e-06,1.2389352321624756,0.931627869606018,0.931627869606018,0.0,59.55533218383789,25.0,13109.4052734375,-0.0,399.9619445800781,1.0,283.1499938964844,284.3260803222656,290.5714416503906,291.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,17988.609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421449542045593,1.0,0.0,0.0,2.6762516498565674,2.67626428604126,4.779112146025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.396484375,0.0,596.8626708984375,1895.4371337890625,0.0,654.609130859375,0.6670200824737549,1.0,0.0,3.0,1.0,0.0
12208260,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.950166404247284,0.3142300546169281,0.2828733026981354,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7161998748779297,0.1336513310670852,0.1281998604536056,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8381903171539307,0.2183431088924408,0.1537770628929138,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6876222491264343,0.1186600551009178,0.1140862852334976,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7286813855171204,0.1410891115665435,0.6425912380218506,284.8826904296875,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.1815795898437,284.8805236816406,1.0,0.3096061050891876,1.0,1.0,0.0,1.0,-1.5861148834228516,1.5861128568649292,2.059928192466032e-06,1.221770167350769,0.9221639633178712,0.9221639633178712,0.0,50.528507232666016,25.0,13243.02734375,-0.0,363.96771240234375,1.0,283.1499938964844,284.2708740234375,290.61676025390625,291.5609130859375,293.1499938964844,293.1499938964844,283.1499938964844,20531.703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174996852874756,1.0,0.0,0.0,2.8318581581115723,2.8318724632263184,5.351017193788721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.373779296875,0.0,709.4113159179688,1895.4371337890625,0.0,563.624755859375,0.7053766250610352,1.0,0.0,3.0,1.0,0.0
12208320,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.950166404247284,0.3142300546169281,0.2828733026981354,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7161998748779297,0.1336513310670852,0.1281998604536056,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8381903171539307,0.2183431088924408,0.1537770628929138,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6876222491264343,0.1186600551009178,0.1140862852334976,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7286813855171204,0.1410891115665435,0.6425912380218506,284.8826904296875,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.1815795898437,284.8805236816406,1.0,0.3096061050891876,1.0,1.0,0.0,1.0,-1.5861148834228516,1.5861128568649292,2.059928192466032e-06,1.221770167350769,0.9221639633178712,0.9221639633178712,0.0,50.528507232666016,25.0,13243.02734375,-0.0,363.96771240234375,1.0,283.1499938964844,284.2708740234375,290.61676025390625,291.5609130859375,293.1499938964844,293.1499938964844,283.1499938964844,20531.703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174996852874756,1.0,0.0,0.0,2.8318581581115723,2.8318724632263184,5.351017193788721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.373779296875,0.0,709.4113159179688,1895.4371337890625,0.0,563.624755859375,0.7053766250610352,1.0,0.0,3.0,1.0,0.0
