time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208380,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9846708178520204,0.316040962934494,0.2841904759407043,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7372699975967407,0.1325111836194992,0.1268030554056167,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8649577498435974,0.217191144824028,0.152740940451622,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7097899317741394,0.1172724738717079,0.1124533489346504,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.748741626739502,0.1390318721532821,0.6317782998085022,284.8583984375,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.1812744140625,284.8572692871094,1.0,0.3004590570926666,1.0,1.0,0.0,1.0,-1.5698304176330566,1.5698283910751345,2.0202103314659325e-06,1.2088149785995483,0.912635087966919,0.912635087966919,0.0,43.967132568359375,25.0,13354.8681640625,-0.0,338.0940246582031,1.0,283.1499938964844,284.23486328125,290.7128295898437,291.65557861328125,293.1499938964844,293.1499938964844,283.1499938964844,22701.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058832764625549,1.0,0.0,0.0,2.9474081993103027,2.9474236965179443,5.796607069896709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.783935546875,0.0,802.621826171875,1895.4371337890625,0.0,525.3021850585938,0.7341302037239075,1.0,0.0,3.0,1.0,0.0
12208440,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9846708178520204,0.316040962934494,0.2841904759407043,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7372699975967407,0.1325111836194992,0.1268030554056167,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8649577498435974,0.217191144824028,0.152740940451622,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7097899317741394,0.1172724738717079,0.1124533489346504,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.748741626739502,0.1390318721532821,0.6317782998085022,284.8583984375,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.1812744140625,284.8572692871094,1.0,0.3004590570926666,1.0,1.0,0.0,1.0,-1.5698304176330566,1.5698283910751345,2.0202103314659325e-06,1.2088149785995483,0.912635087966919,0.912635087966919,0.0,43.967132568359375,25.0,13354.8681640625,-0.0,338.0940246582031,1.0,283.1499938964844,284.23486328125,290.7128295898437,291.65557861328125,293.1499938964844,293.1499938964844,283.1499938964844,22701.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058832764625549,1.0,0.0,0.0,2.9474081993103027,2.9474236965179443,5.796607069896709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.783935546875,0.0,802.621826171875,1895.4371337890625,0.0,525.3021850585938,0.7341302037239075,1.0,0.0,3.0,1.0,0.0
12208500,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9974477291107178,0.3170323669910431,0.2849648594856262,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7470116019248962,0.1320275217294693,0.1262266039848327,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8777249455451965,0.2166948765516281,0.1523089706897735,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7192366719245911,0.1166681423783302,0.1117615923285484,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7582144737243652,0.1381073594093322,0.6270437836647034,284.8497314453125,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.18212890625,284.8486328125,1.0,0.2967647016048431,1.0,1.0,0.0,1.0,-1.563033938407898,1.5630319118499756,2.00377803594165e-06,1.2034066915512085,0.9080563187599182,0.9080563187599182,0.0,41.44319534301758,25.0,13412.59375,-0.0,328.01611328125,1.0,283.1499938964844,284.2198486328125,290.7602233886719,291.7079467773437,293.1499938964844,293.1499938964844,283.1499938964844,23805.296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046976208686829,1.0,0.0,0.0,3.0013813972473145,3.0013973712921143,6.010847073412151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.12451171875,0.0,849.1569213867188,1895.4371337890625,0.0,521.5437622070312,0.7448664903640747,1.0,0.0,3.0,1.0,0.0
12208560,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9990000128746032,0.3184378445148468,0.2802173197269439,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7526917457580566,0.131575345993042,0.1257331222295761,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8852684497833252,0.2162239998579025,0.1519342958927154,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7242419123649597,0.1160975843667984,0.1111549213528633,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7634048461914062,0.1372240632772445,0.62274569272995,284.8432922363281,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.184814453125,284.8419189453125,1.0,0.2933453619480133,1.0,1.0,0.0,1.0,-1.5504121780395508,1.5504101514816284,1.973624421225395e-06,1.1934856176376345,0.9031755924224854,0.9031755924224854,0.0,39.8814811706543,25.0,13413.8662109375,-0.0,317.7667541503906,1.0,283.1499938964844,284.2086181640625,290.80084228515625,291.75396728515625,293.1499938964844,293.1499938964844,283.1499938964844,24571.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056146383285522,1.0,0.0,0.0,3.0337119102478027,3.0337283611297607,6.141040671536757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.55126953125,0.0,878.454833984375,1895.4371337890625,0.0,524.4481811523438,0.7558897137641907,1.0,0.0,3.0,1.0,0.0
12208620,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9990000128746032,0.3236545324325561,0.2688745260238647,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.7611708045005798,0.1307532787322998,0.1248567849397659,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.8965156078338623,0.2153397500514984,0.15125073492527,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7313001155853271,0.1150460690259933,0.11005899310112,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.7707539200782776,0.1356093734502792,0.6149190068244934,284.8260192871094,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20458984375,284.8250732421875,1.0,0.287251353263855,1.0,1.0,0.0,1.0,-1.5242072343826294,1.5242053270339966,1.911677600219264e-06,1.1726309061050415,0.8937177658081055,0.8937177658081055,0.0,37.53409194946289,25.0,13390.6396484375,-0.0,299.2976379394531,1.0,283.1499938964844,284.1841125488281,290.8558044433594,291.81787109375,293.1499938964844,293.1499938964844,283.1499938964844,26223.6328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101203322410583,1.0,0.0,0.0,3.098804950714112,3.098822116851806,6.407399268937297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.329345703125,0.0,939.9457397460938,1895.4371337890625,0.0,538.9613647460938,0.7665987610816956,1.0,0.0,3.0,1.0,0.0
12208680,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9990000128746032,0.3236545324325561,0.2688745260238647,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.7611708045005798,0.1307532787322998,0.1248567849397659,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.8965156078338623,0.2153397500514984,0.15125073492527,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7313001155853271,0.1150460690259933,0.11005899310112,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.7707539200782776,0.1356093734502792,0.6149190068244934,284.8260192871094,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20458984375,284.8250732421875,1.0,0.287251353263855,1.0,1.0,0.0,1.0,-1.5242072343826294,1.5242053270339966,1.911677600219264e-06,1.1726309061050415,0.8937177658081055,0.8937177658081055,0.0,37.53409194946289,25.0,13390.6396484375,-0.0,299.2976379394531,1.0,283.1499938964844,284.1841125488281,290.8558044433594,291.81787109375,293.1499938964844,293.1499938964844,283.1499938964844,26223.6328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101203322410583,1.0,0.0,0.0,3.098804950714112,3.098822116851806,6.407399268937297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.329345703125,0.0,939.9457397460938,1895.4371337890625,0.0,538.9613647460938,0.7665987610816956,1.0,0.0,3.0,1.0,0.0
12208740,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.9990000128746032,0.3302791714668274,0.2592595219612121,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7687864899635315,0.1300458163022995,0.1241011843085289,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.906501829624176,0.214557945728302,0.1506427824497223,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7374632954597473,0.1141155362129211,0.1090909615159034,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7772729396820068,0.1342134475708007,0.6081356406211853,284.8253173828125,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.2323913574219,284.8253479003906,1.0,0.2820852100849151,1.0,1.0,0.0,1.0,-1.50171959400177,1.5017178058624268,1.8594855646369977e-06,1.1546928882598877,0.8846732378005981,0.8846732378005981,0.0,35.62268829345703,28.0,13323.662109375,-0.0,284.1651916503906,1.0,283.1499938964844,284.18121337890625,290.881591796875,291.8460693359375,293.1499938964844,293.1499938964844,283.1499938964844,26659.76171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136703848838806,1.0,0.0,0.0,3.0889503955841064,3.0889675617218018,6.366711318150919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.6328125,0.0,934.8228149414062,1895.4371337890625,0.0,550.685791015625,0.7643369436264038,1.0,0.0,3.0,1.0,0.0
12208800,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.9990000128746032,0.3302791714668274,0.2592595219612121,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7687864899635315,0.1300458163022995,0.1241011843085289,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.906501829624176,0.214557945728302,0.1506427824497223,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7374632954597473,0.1141155362129211,0.1090909615159034,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7772729396820068,0.1342134475708007,0.6081356406211853,284.8253173828125,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.2323913574219,284.8253479003906,1.0,0.2820852100849151,1.0,1.0,0.0,1.0,-1.50171959400177,1.5017178058624268,1.8594855646369977e-06,1.1546928882598877,0.8846732378005981,0.8846732378005981,0.0,35.62268829345703,28.0,13323.662109375,-0.0,284.1651916503906,1.0,283.1499938964844,284.18121337890625,290.881591796875,291.8460693359375,293.1499938964844,293.1499938964844,283.1499938964844,26659.76171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136703848838806,1.0,0.0,0.0,3.0889503955841064,3.0889675617218018,6.366711318150919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.6328125,0.0,934.8228149414062,1895.4371337890625,0.0,550.685791015625,0.7643369436264038,1.0,0.0,3.0,1.0,0.0
12208860,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9990000128746032,0.3371223509311676,0.2540015578269958,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7725820541381836,0.1294546574354171,0.1234846413135528,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.9119250178337096,0.2138909697532653,0.1501357108354568,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7402294278144836,0.1133054867386818,0.1082662194967269,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.779948353767395,0.1330032795667648,0.6023728251457214,284.8360290527344,285.5011901855469,292.89727783203125,287.8917541503906,292.8927307128906,297.26055908203125,284.8370056152344,1.0,0.2789184749126434,1.0,1.0,0.0,1.0,-1.4861453771591189,1.4861435890197754,1.8237846006741163e-06,1.1421735286712646,0.8762118816375732,0.8762118816375732,0.0,34.5645637512207,31.0,13271.8349609375,-0.0,274.5961608886719,1.0,283.1499938964844,284.1912536621094,290.8960876464844,291.858642578125,293.1499938964844,293.1499938964844,283.1499938964844,26492.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145367980003357,1.0,0.0,0.0,3.0448060035705566,3.044822931289673,6.186037921906973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.77294921875,0.0,898.9902954101562,1895.4371337890625,0.0,553.5866088867188,0.75383061170578,1.0,0.0,3.0,1.0,0.0
12208920,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9990000128746032,0.3371223509311676,0.2540015578269958,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7725820541381836,0.1294546574354171,0.1234846413135528,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.9119250178337096,0.2138909697532653,0.1501357108354568,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7402294278144836,0.1133054867386818,0.1082662194967269,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.779948353767395,0.1330032795667648,0.6023728251457214,284.8360290527344,285.5011901855469,292.89727783203125,287.8917541503906,292.8927307128906,297.26055908203125,284.8370056152344,1.0,0.2789184749126434,1.0,1.0,0.0,1.0,-1.4861453771591189,1.4861435890197754,1.8237846006741163e-06,1.1421735286712646,0.8762118816375732,0.8762118816375732,0.0,34.5645637512207,31.0,13271.8349609375,-0.0,274.5961608886719,1.0,283.1499938964844,284.1912536621094,290.8960876464844,291.858642578125,293.1499938964844,293.1499938964844,283.1499938964844,26492.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145367980003357,1.0,0.0,0.0,3.0448060035705566,3.044822931289673,6.186037921906973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.77294921875,0.0,898.9902954101562,1895.4371337890625,0.0,553.5866088867188,0.75383061170578,1.0,0.0,3.0,1.0,0.0
12208980,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.343318909406662,0.2528413534164428,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7726619839668274,0.1289652436971664,0.1229921132326126,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.912445068359375,0.2133227437734604,0.1497185230255127,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7397325038909912,0.1126015782356262,0.1075695231556892,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7788592576980591,0.1319105774164199,0.5973306894302368,284.8559265136719,285.4707336425781,293.0179748535156,287.915771484375,293.0134582519531,297.28289794921875,284.8575439453125,1.0,0.2773709297180176,1.0,1.0,0.0,1.0,-1.4767680168151855,1.4767662286758425,1.8024262544713563e-06,1.1345596313476562,0.8684989809989929,0.8684989809989929,0.0,34.22499084472656,34.0,13243.0068359375,-0.0,269.6691589355469,1.0,283.1499938964844,284.2107238769531,290.9115905761719,291.8712158203125,293.1499938964844,293.1499938964844,283.1499938964844,25940.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135776996612549,1.0,0.0,0.0,2.9808156490325928,2.980831861495972,5.928755513195938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.247802734375,0.0,846.8568115234375,1895.4371337890625,0.0,550.3763427734375,0.7385159730911255,1.0,0.0,3.0,1.0,0.0
12209040,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.343318909406662,0.2528413534164428,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7726619839668274,0.1289652436971664,0.1229921132326126,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.912445068359375,0.2133227437734604,0.1497185230255127,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7397325038909912,0.1126015782356262,0.1075695231556892,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7788592576980591,0.1319105774164199,0.5973306894302368,284.8559265136719,285.4707336425781,293.0179748535156,287.915771484375,293.0134582519531,297.28289794921875,284.8575439453125,1.0,0.2773709297180176,1.0,1.0,0.0,1.0,-1.4767680168151855,1.4767662286758425,1.8024262544713563e-06,1.1345596313476562,0.8684989809989929,0.8684989809989929,0.0,34.22499084472656,34.0,13243.0068359375,-0.0,269.6691589355469,1.0,283.1499938964844,284.2107238769531,290.9115905761719,291.8712158203125,293.1499938964844,293.1499938964844,283.1499938964844,25940.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135776996612549,1.0,0.0,0.0,2.9808156490325928,2.980831861495972,5.928755513195938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.247802734375,0.0,846.8568115234375,1895.4371337890625,0.0,550.3763427734375,0.7385159730911255,1.0,0.0,3.0,1.0,0.0
12209100,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.3461064100265503,0.2535872757434845,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7715047597885132,0.1287538111209869,0.1227858290076255,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9110898375511168,0.2130689173936844,0.1495376080274582,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7384393215179443,0.1122848987579345,0.1072629764676094,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7770847678184509,0.1313896626234054,0.5949807167053223,284.8692932128906,285.4432983398437,293.0776062011719,287.9268798828125,293.0731201171875,297.2913513183594,284.8715515136719,1.0,0.2771165370941162,1.0,1.0,0.0,1.0,-1.474008321762085,1.4740065336227417,1.796127207853715e-06,1.132275938987732,0.865077793598175,0.865077793598175,0.0,34.27803421020508,34.0,13228.234375,-0.0,268.6135559082031,1.0,283.1499938964844,284.2250366210937,290.9207458496094,291.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,25442.326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128577947616577,1.0,0.0,0.0,2.936397790908813,2.9364137649536133,5.753380492024007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.698974609375,0.0,811.1780395507812,1895.4371337890625,0.0,547.979248046875,0.7306090593338013,1.0,0.0,3.0,1.0,0.0
12209160,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.348675012588501,0.2551159262657165,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7696491479873657,0.128563106060028,0.12260452657938,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9088112115859984,0.2128331214189529,0.1493736952543258,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7365400791168213,0.1119903922080993,0.1069827154278755,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7745843529701233,0.1308793127536773,0.5927109718322754,284.8822937011719,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2979431152344,284.8843688964844,1.0,0.2771686613559723,1.0,1.0,0.0,1.0,-1.472366452217102,1.4723646640777588,1.792343482520664e-06,1.130875825881958,0.8616540431976318,0.8616540431976318,0.0,34.46430587768555,37.0,13233.693359375,-0.0,268.3749084472656,1.0,283.1499938964844,284.2368469238281,290.9311218261719,291.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,25150.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122159719467163,1.0,0.0,0.0,2.906057596206665,2.906073093414306,5.635101274492627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.61572265625,0.0,787.66796875,1895.4371337890625,0.0,545.8511962890625,0.7205482125282288,1.0,0.0,3.0,1.0,0.0
12209220,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.3531703948974609,0.2601709365844726,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7641884088516235,0.128236785531044,0.1223076730966568,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9021316766738892,0.2124060094356537,0.1490871906280517,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7312182188034058,0.1114612892270088,0.1064924001693725,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7677512168884277,0.129875510931015,0.5883250832557678,284.9131774902344,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3056945800781,284.9154968261719,1.0,0.278067409992218,1.0,1.0,0.0,1.0,-1.471879005432129,1.4718772172927856,1.791043246157642e-06,1.1302886009216309,0.8557707071304321,0.8557707071304321,0.0,35.19486618041992,40.0,13265.5302734375,-0.0,269.995849609375,1.0,283.1499938964844,284.2699279785156,290.9532470703125,291.9115905761719,293.1499938964844,293.1499938964844,283.1499938964844,24209.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114551782608032,1.0,0.0,0.0,2.8260958194732666,2.826110601425171,5.329262080522312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.316650390625,0.0,726.8816528320312,1895.4371337890625,0.0,543.3396606445312,0.7012445330619812,1.0,0.0,3.0,1.0,0.0
12209280,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.3531703948974609,0.2601709365844726,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7641884088516235,0.128236785531044,0.1223076730966568,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9021316766738892,0.2124060094356537,0.1490871906280517,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7312182188034058,0.1114612892270088,0.1064924001693725,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7677512168884277,0.129875510931015,0.5883250832557678,284.9131774902344,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3056945800781,284.9154968261719,1.0,0.278067409992218,1.0,1.0,0.0,1.0,-1.471879005432129,1.4718772172927856,1.791043246157642e-06,1.1302886009216309,0.8557707071304321,0.8557707071304321,0.0,35.19486618041992,40.0,13265.5302734375,-0.0,269.995849609375,1.0,283.1499938964844,284.2699279785156,290.9532470703125,291.9115905761719,293.1499938964844,293.1499938964844,283.1499938964844,24209.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114551782608032,1.0,0.0,0.0,2.8260958194732666,2.826110601425171,5.329262080522312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.316650390625,0.0,726.8816528320312,1895.4371337890625,0.0,543.3396606445312,0.7012445330619812,1.0,0.0,3.0,1.0,0.0
12209340,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9990000128746032,0.3556141853332519,0.2645786702632904,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7597209811210632,0.1280629634857177,0.1221597269177436,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.896694004535675,0.2121591567993164,0.1489289551973343,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7269355654716492,0.1111612319946289,0.1062239706516265,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7623551487922668,0.1292382180690765,0.5855873227119446,284.9352111816406,285.3612670898437,293.3274841308594,287.9677429199219,293.3231201171875,297.3072204589844,284.9379577636719,1.0,0.2791251540184021,1.0,1.0,0.0,1.0,-1.4731931686401367,1.4731913805007937,1.7938543805939844e-06,1.1312013864517212,0.8526677489280701,0.8526677489280701,0.0,35.89025115966797,40.0,13289.2373046875,-0.0,272.305908203125,1.0,283.1499938964844,284.2952880859375,290.9675598144531,291.92730712890625,293.1499938964844,293.1499938964844,283.1499938964844,23457.16015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115461349487305,1.0,0.0,0.0,2.76755952835083,2.767573833465576,5.110780989525665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.708740234375,0.0,684.003662109375,1895.4371337890625,0.0,543.6393432617188,0.6898893713951111,1.0,0.0,3.0,1.0,0.0
12209400,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9990000128746032,0.3568483293056488,0.2673926055431366,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.756963849067688,0.1279761344194412,0.1220900267362594,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8932902216911316,0.2120282053947448,0.1488480865955352,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7242826223373413,0.1110045984387397,0.1060876250267028,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7590636014938354,0.1288802325725555,0.5840646028518677,284.9466247558594,285.3563232421875,293.3686218261719,287.9736022949219,293.36431884765625,297.3070373535156,284.9491882324219,1.0,0.2798630595207214,1.0,1.0,0.0,1.0,-1.4743983745574951,1.4743964672088623,1.7964817971005689e-06,1.1320836544036863,0.8509181141853333,0.8509181141853333,0.0,36.35177993774414,43.0,13313.337890625,-0.0,273.9857482910156,1.0,283.1499938964844,284.30718994140625,290.9755554199219,291.9368591308594,293.1499938964844,293.1499938964844,283.1499938964844,23178.919921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511821985244751,1.0,0.0,0.0,2.7444584369659424,2.7444725036621094,5.025817131354415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.78173828125,0.0,667.646484375,1895.4371337890625,0.0,544.5490112304688,0.6814389228820801,1.0,0.0,3.0,1.0,0.0
12209460,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.3597769439220428,0.2763009071350097,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7487061023712158,0.127774029970169,0.1219416260719299,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8829166889190674,0.2116930335760116,0.1486486941576004,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7161223888397217,0.1106128841638565,0.1057583317160606,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7492992281913757,0.1278863996267318,0.5798744559288025,284.98248291015625,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3030700683594,284.98516845703125,1.0,0.2823787033557892,1.0,1.0,0.0,1.0,-1.4792484045028689,1.4792466163635254,1.807198941605748e-06,1.1357475519180298,0.8471746444702148,0.8471746444702148,0.0,37.870391845703125,46.0,13370.57421875,-0.0,279.919677734375,1.0,283.1499938964844,284.3474426269531,290.9948425292969,291.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,22092.05859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131155252456665,1.0,0.0,0.0,2.6632564067840576,2.663269758224488,4.732812612928683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.899169921875,0.0,611.5640258789062,1895.4371337890625,0.0,548.8363647460938,0.6616265773773193,1.0,0.0,3.0,1.0,0.0
12209520,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.3597769439220428,0.2763009071350097,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7487061023712158,0.127774029970169,0.1219416260719299,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8829166889190674,0.2116930335760116,0.1486486941576004,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7161223888397217,0.1106128841638565,0.1057583317160606,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7492992281913757,0.1278863996267318,0.5798744559288025,284.98248291015625,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3030700683594,284.98516845703125,1.0,0.2823787033557892,1.0,1.0,0.0,1.0,-1.4792484045028689,1.4792466163635254,1.807198941605748e-06,1.1357475519180298,0.8471746444702148,0.8471746444702148,0.0,37.870391845703125,46.0,13370.57421875,-0.0,279.919677734375,1.0,283.1499938964844,284.3474426269531,290.9948425292969,291.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,22092.05859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131155252456665,1.0,0.0,0.0,2.6632564067840576,2.663269758224488,4.732812612928683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.899169921875,0.0,611.5640258789062,1895.4371337890625,0.0,548.8363647460938,0.6616265773773193,1.0,0.0,3.0,1.0,0.0
12209580,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.3620166182518005,0.2865097820758819,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7400228977203369,0.1276262104511261,0.1218559890985488,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8717938661575317,0.2113973498344421,0.1484850943088531,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7068027853965759,0.1102809235453605,0.1054972857236862,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7391059994697571,0.1268934309482574,0.5757375955581665,285.0201110839844,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2949523925781,285.0229187011719,1.0,0.285466730594635,1.0,1.0,0.0,1.0,-1.485924482345581,1.4859226942062378,1.822195372369606e-06,1.1409595012664795,0.844605028629303,0.844605028629303,0.0,39.69262313842773,49.0,13434.3046875,-0.0,287.47003173828125,1.0,283.1499938964844,284.3900451660156,291.0101928710937,291.98052978515625,293.1499938964844,293.1499938964844,283.1499938964844,20972.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514923095703125,1.0,0.0,0.0,2.583757400512696,2.583770036697388,4.454478244042548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.30322265625,0.0,559.3662109375,1895.4371337890625,0.0,554.8848876953125,0.642104983329773,1.0,0.0,3.0,1.0,0.0
12209640,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.3620166182518005,0.2865097820758819,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7400228977203369,0.1276262104511261,0.1218559890985488,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8717938661575317,0.2113973498344421,0.1484850943088531,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7068027853965759,0.1102809235453605,0.1054972857236862,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7391059994697571,0.1268934309482574,0.5757375955581665,285.0201110839844,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2949523925781,285.0229187011719,1.0,0.285466730594635,1.0,1.0,0.0,1.0,-1.485924482345581,1.4859226942062378,1.822195372369606e-06,1.1409595012664795,0.844605028629303,0.844605028629303,0.0,39.69262313842773,49.0,13434.3046875,-0.0,287.47003173828125,1.0,283.1499938964844,284.3900451660156,291.0101928710937,291.98052978515625,293.1499938964844,293.1499938964844,283.1499938964844,20972.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514923095703125,1.0,0.0,0.0,2.583757400512696,2.583770036697388,4.454478244042548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.30322265625,0.0,559.3662109375,1895.4371337890625,0.0,554.8848876953125,0.642104983329773,1.0,0.0,3.0,1.0,0.0
12209700,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.3629170358181,0.2919914722442627,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7356411814689636,0.1275735795497894,0.1218356117606163,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8661393523216248,0.2112651616334915,0.1484158188104629,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7018457055091858,0.1101374775171279,0.1053907871246337,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7339655756950378,0.1263977438211441,0.573686957359314,285.0405578613281,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.289794921875,285.0438842773437,1.0,0.2871856689453125,1.0,1.0,0.0,1.0,-1.4898076057434082,1.489805817604065,1.830970290939149e-06,1.1440054178237915,0.8438416123390198,0.8438416123390198,0.0,40.70255279541016,49.0,13458.9697265625,-0.0,291.7645263671875,1.0,283.1499938964844,284.41473388671875,291.0162658691406,291.988525390625,293.1499938964844,293.1499938964844,283.1499938964844,20282.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158916115760803,1.0,0.0,0.0,2.536933183670044,2.536945343017578,4.294488462619485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.59716796875,0.0,529.8326416015625,1895.4371337890625,0.0,558.1539306640625,0.6333372592926025,1.0,0.0,3.0,1.0,0.0
12209760,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9990000128746032,0.3636998534202575,0.2976656854152679,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.731279730796814,0.1275377124547958,0.1218330711126327,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8605158925056458,0.2111461758613586,0.148357480764389,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6968652606010437,0.1100108474493026,0.1053023263812065,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7288267016410828,0.1259045451879501,0.5716556310653687,285.0590209960937,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2842102050781,285.0618896484375,1.0,0.2890031039714813,1.0,1.0,0.0,1.0,-1.4940012693405151,1.493999481201172,1.8404906541036328e-06,1.147307276725769,0.843267560005188,0.843267560005188,0.0,41.77039337158203,37.0,13501.955078125,-0.0,296.3679504394531,1.0,283.1499938964844,284.4345703125,291.02197265625,291.9971618652344,293.1499938964844,293.1499938964844,283.1499938964844,19834.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169109106063843,1.0,0.0,0.0,2.506665706634521,2.506677389144897,4.192626477106387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.990966796875,0.0,511.263916015625,1895.4371337890625,0.0,561.6153564453125,0.6260393261909485,1.0,0.0,3.0,1.0,0.0
12209820,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9990000128746032,0.3664684593677521,0.2956194579601288,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7327014207839966,0.1274801790714264,0.1217603757977485,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.862134575843811,0.2108992636203766,0.1481781750917434,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.6980013847351074,0.1097741425037384,0.1050592064857482,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7285968661308289,0.1249176487326622,0.5671451091766357,285.081298828125,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.27984619140625,285.08209228515625,1.0,0.286803275346756,1.0,1.0,0.0,1.0,-1.4855486154556274,1.4855468273162842,1.8213872863270808e-06,1.140702724456787,0.8428824543952942,0.8428824543952942,0.0,41.25775146484375,40.0,13485.1845703125,-0.0,291.25738525390625,1.0,283.1499938964844,284.4579162597656,291.0308837890625,292.0096130371094,293.1499938964844,293.1499938964844,283.1499938964844,19179.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189639925956726,1.0,0.0,0.0,2.462945938110352,2.4629573822021484,4.047651884775405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.5009765625,0.0,485.1326904296875,1895.4371337890625,0.0,568.654296875,0.6154724359512329,1.0,0.0,3.0,1.0,0.0
12209880,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9990000128746032,0.3664684593677521,0.2956194579601288,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7327014207839966,0.1274801790714264,0.1217603757977485,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.862134575843811,0.2108992636203766,0.1481781750917434,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.6980013847351074,0.1097741425037384,0.1050592064857482,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7285968661308289,0.1249176487326622,0.5671451091766357,285.081298828125,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.27984619140625,285.08209228515625,1.0,0.286803275346756,1.0,1.0,0.0,1.0,-1.4855486154556274,1.4855468273162842,1.8213872863270808e-06,1.140702724456787,0.8428824543952942,0.8428824543952942,0.0,41.25775146484375,40.0,13485.1845703125,-0.0,291.25738525390625,1.0,283.1499938964844,284.4579162597656,291.0308837890625,292.0096130371094,293.1499938964844,293.1499938964844,283.1499938964844,19179.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189639925956726,1.0,0.0,0.0,2.462945938110352,2.4629573822021484,4.047651884775405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.5009765625,0.0,485.1326904296875,1895.4371337890625,0.0,568.654296875,0.6154724359512329,1.0,0.0,3.0,1.0,0.0
12209940,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9990000128746032,0.3711585700511932,0.2956322729587555,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7326416373252869,0.1274639219045639,0.1217334568500518,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8617873787879944,0.2106523960828781,0.1480042785406112,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.6975343823432922,0.109582781791687,0.1048659309744834,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.726955235004425,0.1240320205688476,0.5630378127098083,285.0936584472656,285.0963439941406,293.9139404296875,288.0282287597656,293.9100341796875,297.2896423339844,285.094970703125,1.0,0.2862828969955444,1.0,1.0,0.0,1.0,-1.4801528453826904,1.4801510572433472,1.809081823012093e-06,1.1363154649734497,0.8433423638343811,0.8433423638343811,0.0,41.1589241027832,43.0,13499.2890625,-0.0,288.6002197265625,1.0,283.1499938964844,284.4735717773437,291.0335998535156,292.0130615234375,293.1499938964844,293.1499938964844,283.1499938964844,18737.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200440287590027,1.0,0.0,0.0,2.435591220855713,2.4356024265289307,3.958240029078297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.575439453125,0.0,469.0553283691406,1895.4371337890625,0.0,572.39306640625,0.6088082790374756,1.0,0.0,3.0,1.0,0.0
12210000,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9990000128746032,0.3711585700511932,0.2956322729587555,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7326416373252869,0.1274639219045639,0.1217334568500518,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8617873787879944,0.2106523960828781,0.1480042785406112,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.6975343823432922,0.109582781791687,0.1048659309744834,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.726955235004425,0.1240320205688476,0.5630378127098083,285.0936584472656,285.0963439941406,293.9139404296875,288.0282287597656,293.9100341796875,297.2896423339844,285.094970703125,1.0,0.2862828969955444,1.0,1.0,0.0,1.0,-1.4801528453826904,1.4801510572433472,1.809081823012093e-06,1.1363154649734497,0.8433423638343811,0.8433423638343811,0.0,41.1589241027832,43.0,13499.2890625,-0.0,288.6002197265625,1.0,283.1499938964844,284.4735717773437,291.0335998535156,292.0130615234375,293.1499938964844,293.1499938964844,283.1499938964844,18737.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200440287590027,1.0,0.0,0.0,2.435591220855713,2.4356024265289307,3.958240029078297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.575439453125,0.0,469.0553283691406,1895.4371337890625,0.0,572.39306640625,0.6088082790374756,1.0,0.0,3.0,1.0,0.0
12210060,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9990000128746032,0.3755173087120056,0.2988679111003876,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7302582263946533,0.1274912506341934,0.1217714175581932,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8584237694740295,0.2104257494211197,0.1478589028120041,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.6945393085479736,0.1094345599412918,0.1047381982207298,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.7230735421180725,0.1232244148850441,0.5594531297683716,285.10821533203125,285.0351257324219,294.0169982910156,288.0338439941406,294.0131225585937,297.2972717285156,285.109375,1.0,0.2869300544261932,1.0,1.0,0.0,1.0,-1.4794496297836304,1.479447841644287,1.8074695162795247e-06,1.1357316970825195,0.8448423147201538,0.8448423147201538,0.0,41.71538543701172,46.0,13571.0751953125,-0.0,289.6888122558594,1.0,283.1499938964844,284.4893493652344,291.0381164550781,292.0205993652344,293.1499938964844,293.1499938964844,283.1499938964844,18420.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520821213722229,1.0,0.0,0.0,2.420034646987915,2.420045852661133,3.907838106442796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.712646484375,0.0,459.7348937988281,1895.4371337890625,0.0,575.0989379882812,0.604923665523529,1.0,0.0,3.0,1.0,0.0
12210120,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9990000128746032,0.3755173087120056,0.2988679111003876,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7302582263946533,0.1274912506341934,0.1217714175581932,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8584237694740295,0.2104257494211197,0.1478589028120041,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.6945393085479736,0.1094345599412918,0.1047381982207298,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.7230735421180725,0.1232244148850441,0.5594531297683716,285.10821533203125,285.0351257324219,294.0169982910156,288.0338439941406,294.0131225585937,297.2972717285156,285.109375,1.0,0.2869300544261932,1.0,1.0,0.0,1.0,-1.4794496297836304,1.479447841644287,1.8074695162795247e-06,1.1357316970825195,0.8448423147201538,0.8448423147201538,0.0,41.71538543701172,46.0,13571.0751953125,-0.0,289.6888122558594,1.0,283.1499938964844,284.4893493652344,291.0381164550781,292.0205993652344,293.1499938964844,293.1499938964844,283.1499938964844,18420.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520821213722229,1.0,0.0,0.0,2.420034646987915,2.420045852661133,3.907838106442796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.712646484375,0.0,459.7348937988281,1895.4371337890625,0.0,575.0989379882812,0.604923665523529,1.0,0.0,3.0,1.0,0.0
12210180,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.9990000128746032,0.3792351484298706,0.3043926656246185,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.7263140082359314,0.1275568753480911,0.1218636110424995,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.8530820608139038,0.2102174311876297,0.1477394849061966,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.689845860004425,0.109322153031826,0.1046626418828964,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.7175542712211609,0.1224434897303581,0.5561180114746094,285.1219177246094,284.9711303710937,294.11798095703125,288.03790283203125,294.1141967773437,297.3002014160156,285.123046875,1.0,0.2885344326496124,1.0,1.0,0.0,1.0,-1.4819533824920654,1.4819515943527222,1.8130833723262183e-06,1.137684941291809,0.8473787903785706,0.8473787903785706,0.0,42.7476806640625,49.0,13670.5546875,-0.0,293.4100646972656,1.0,283.1499938964844,284.5030822753906,291.04498291015625,292.0326232910156,293.1499938964844,293.1499938964844,283.1499938964844,18182.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221970081329346,1.0,0.0,0.0,2.413348197937012,2.4133591651916504,3.886273134412477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.57958984375,0.0,455.2611999511719,1895.4371337890625,0.0,579.9210205078125,0.6031115651130676,1.0,0.0,3.0,1.0,0.0
