time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210240,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.9990000128746032,0.3792351484298706,0.3043926656246185,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.7263140082359314,0.1275568753480911,0.1218636110424995,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.8530820608139038,0.2102174311876297,0.1477394849061966,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.689845860004425,0.109322153031826,0.1046626418828964,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.7175542712211609,0.1224434897303581,0.5561180114746094,285.1219177246094,284.9711303710937,294.11798095703125,288.03790283203125,294.1141967773437,297.3002014160156,285.123046875,1.0,0.2885344326496124,1.0,1.0,0.0,1.0,-1.4819533824920654,1.4819515943527222,1.8130833723262183e-06,1.137684941291809,0.8473787903785706,0.8473787903785706,0.0,42.7476806640625,49.0,13670.5546875,-0.0,293.4100646972656,1.0,283.1499938964844,284.5030822753906,291.04498291015625,292.0326232910156,293.1499938964844,293.1499938964844,283.1499938964844,18182.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221970081329346,1.0,0.0,0.0,2.413348197937012,2.4133591651916504,3.886273134412477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.57958984375,0.0,455.2611999511719,1895.4371337890625,0.0,579.9210205078125,0.6031115651130676,1.0,0.0,3.0,1.0,0.0
12210300,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9990000128746032,0.3808289170265198,0.3078738451004028,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7238766551017761,0.127602070569992,0.1219273954629898,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.8498558402061462,0.2101181447505951,0.1476875841617584,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.6870071291923523,0.1092778593301773,0.1046418771147728,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.7142333388328552,0.1220529600977897,0.5544874668121338,285.12847900390625,284.95001220703125,294.1676940917969,288.0394287109375,294.1639709472656,297.29986572265625,285.12957763671875,1.0,0.289634108543396,1.0,1.0,0.0,1.0,-1.4841638803482056,1.4841620922088623,1.8180509187004643e-06,1.139411211013794,0.8488675355911255,0.8488675355911255,0.0,43.41889572143555,49.0,13728.3017578125,-0.0,296.0986022949219,1.0,283.1499938964844,284.5092468261719,291.048583984375,292.0395202636719,293.1499938964844,293.1499938964844,283.1499938964844,18087.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232155919075012,1.0,0.0,0.0,2.412663459777832,2.4126744270324707,3.884068178194866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.87060546875,0.0,454.4533996582031,1895.4371337890625,0.0,583.5175170898438,0.6028242707252502,1.0,0.0,3.0,1.0,0.0
12210360,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9990000128746032,0.3822460770606994,0.3117616176605224,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.7211833000183105,0.1276546418666839,0.1220016852021217,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.8463550806045532,0.2100213021039962,0.1476399600505828,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.6839187741279602,0.1092408895492553,0.1046315282583236,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.7105422616004944,0.1216593533754348,0.5528627634048462,285.1349182128906,284.95001220703125,294.2169189453125,288.04058837890625,294.2132263183594,297.29833984375,285.1360168457031,1.0,0.2909021973609924,1.0,1.0,0.0,1.0,-1.486899733543396,1.4868979454040527,1.824207856770954e-06,1.1415443420410156,0.8501652479171753,0.8501652479171753,0.0,44.18181991577149,37.0,13789.9248046875,-0.0,299.2649230957031,1.0,283.1499938964844,284.51519775390625,291.0518493652344,292.0464782714844,293.1499938964844,293.1499938964844,283.1499938964844,18019.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244480967521667,1.0,0.0,0.0,2.412999391555786,2.413010358810425,3.885149908455787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.228271484375,0.0,454.2819519042969,1895.4371337890625,0.0,587.8995361328125,0.6027992367744446,1.0,0.0,3.0,1.0,0.0
12210420,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9990000128746032,0.3861416280269623,0.3069404363632202,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7248167991638184,0.1277613192796707,0.1220671012997627,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.850287675857544,0.2098109275102615,0.1474721729755401,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.6874837875366211,0.1091691255569458,0.1045278310775756,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7126504182815552,0.1208606287837028,0.5491143465042114,285.1381225585937,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.3003845214844,285.1375732421875,1.0,0.2878050804138183,1.0,1.0,0.0,1.0,-1.476377010345459,1.4763752222061155,1.8004593584919348e-06,1.133203387260437,0.8527190089225769,0.8527190089225769,0.0,43.10619354248047,40.0,13800.36328125,-0.0,291.8147277832031,1.0,283.1499938964844,284.5161437988281,291.0550231933594,292.05487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17923.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527166485786438,1.0,0.0,0.0,2.416062593460083,2.4160733222961426,3.895020199706778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.176513671875,0.0,455.3129577636719,1895.4371337890625,0.0,597.6829833984375,0.6033408045768738,1.0,0.0,3.0,1.0,0.0
12210480,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9990000128746032,0.3861416280269623,0.3069404363632202,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7248167991638184,0.1277613192796707,0.1220671012997627,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.850287675857544,0.2098109275102615,0.1474721729755401,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.6874837875366211,0.1091691255569458,0.1045278310775756,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7126504182815552,0.1208606287837028,0.5491143465042114,285.1381225585937,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.3003845214844,285.1375732421875,1.0,0.2878050804138183,1.0,1.0,0.0,1.0,-1.476377010345459,1.4763752222061155,1.8004593584919348e-06,1.133203387260437,0.8527190089225769,0.8527190089225769,0.0,43.10619354248047,40.0,13800.36328125,-0.0,291.8147277832031,1.0,283.1499938964844,284.5161437988281,291.0550231933594,292.05487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17923.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527166485786438,1.0,0.0,0.0,2.416062593460083,2.4160733222961426,3.895020199706778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.176513671875,0.0,455.3129577636719,1895.4371337890625,0.0,597.6829833984375,0.6033408045768738,1.0,0.0,3.0,1.0,0.0
12210540,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.9990000128746032,0.3902370631694793,0.3048716485500335,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7264634370803833,0.1278586238622665,0.1221366301178932,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.8519251346588135,0.2096580117940902,0.1473534554243087,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.6890228986740112,0.1091392859816551,0.1044768318533897,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7131731510162354,0.1203406378626823,0.5466164350509644,285.1356201171875,284.95001220703125,294.3821716308594,288.0422668457031,294.3785705566406,297.31085205078125,285.1356506347656,1.0,0.2867938280105591,1.0,1.0,0.0,1.0,-1.470767617225647,1.4707658290863037,1.7876669744509854e-06,1.128549098968506,0.8544747233390808,0.8544747233390808,0.0,42.62480926513672,40.0,13809.560546875,-0.0,288.11474609375,1.0,283.1499938964844,284.5144348144531,291.0521850585937,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17880.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285300016403198,1.0,0.0,0.0,2.419564723968506,2.4195756912231445,3.906320387159212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.56005859375,0.0,456.8241882324219,1895.4371337890625,0.0,602.6521606445312,0.6040561199188232,1.0,0.0,3.0,1.0,0.0
12210600,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9990000128746032,0.3918071091175079,0.3047195672988891,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.726643979549408,0.1279019713401794,0.1221739426255226,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.8519848585128784,0.2096007317304611,0.1473118811845779,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.6891232132911682,0.1091330796480178,0.1044673696160316,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7129091620445251,0.1201516389846801,0.5457354187965393,285.1358642578125,284.95001220703125,294.4084777832031,288.042236328125,294.4049072265625,297.3147888183594,285.1359558105469,1.0,0.2865994572639465,1.0,1.0,0.0,1.0,-1.469510197639465,1.469508409500122,1.784794221748598e-06,1.127492904663086,0.8551711440086365,0.8551711440086365,0.0,42.573272705078125,43.0,13821.1865234375,-0.0,287.4296569824219,1.0,283.1499938964844,284.5146484375,291.0507202148437,292.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,17866.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289060473442078,1.0,0.0,0.0,2.4211580753326416,2.4211690425872803,3.91146699030287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.64501953125,0.0,457.5419616699219,1895.4371337890625,0.0,604.0299072265625,0.6043901443481445,1.0,0.0,3.0,1.0,0.0
12210660,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.9990000128746032,0.3970731496810913,0.306138664484024,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7259156703948975,0.1280832290649414,0.1223453655838966,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.8504672050476074,0.2094124406576156,0.1471833437681198,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.6879902482032776,0.109135553240776,0.1044704467058181,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.710525631904602,0.1195121705532074,0.5428540706634521,285.1402587890625,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.3260192871094,285.1413879394531,1.0,0.2867301702499389,1.0,1.0,0.0,1.0,-1.4678078889846802,1.467806100845337,1.7807768699640292e-06,1.1259340047836304,0.857725977897644,0.857725977897644,0.0,42.79459762573242,46.0,13898.041015625,-0.0,287.2311096191406,1.0,283.1499938964844,284.517578125,291.0469665527344,292.0509948730469,293.1499938964844,293.1499938964844,283.1499938964844,17827.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529951274394989,1.0,0.0,0.0,2.427678346633911,2.42768931388855,3.9325624356934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.44140625,0.0,460.5753479003906,1895.4371337890625,0.0,607.8760375976562,0.6057826280593872,1.0,0.0,3.0,1.0,0.0
12210720,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.9990000128746032,0.3970731496810913,0.306138664484024,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7259156703948975,0.1280832290649414,0.1223453655838966,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.8504672050476074,0.2094124406576156,0.1471833437681198,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.6879902482032776,0.109135553240776,0.1044704467058181,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.710525631904602,0.1195121705532074,0.5428540706634521,285.1402587890625,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.3260192871094,285.1413879394531,1.0,0.2867301702499389,1.0,1.0,0.0,1.0,-1.4678078889846802,1.467806100845337,1.7807768699640292e-06,1.1259340047836304,0.857725977897644,0.857725977897644,0.0,42.79459762573242,46.0,13898.041015625,-0.0,287.2311096191406,1.0,283.1499938964844,284.517578125,291.0469665527344,292.0509948730469,293.1499938964844,293.1499938964844,283.1499938964844,17827.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529951274394989,1.0,0.0,0.0,2.427678346633911,2.42768931388855,3.9325624356934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.44140625,0.0,460.5753479003906,1895.4371337890625,0.0,607.8760375976562,0.6057826280593872,1.0,0.0,3.0,1.0,0.0
12210780,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.9990000128746032,0.4017133116722107,0.3101363182067871,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.7234297394752502,0.1283139288425445,0.1225797608494758,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.8467692136764526,0.2092680931091308,0.1470952779054641,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.6849623918533325,0.1091828569769859,0.1045326739549636,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.7061319351196289,0.1189055889844894,0.5402398109436035,285.1542358398437,284.95001220703125,294.5915832519531,288.0397033691406,294.5881652832031,297.33221435546875,285.155517578125,1.0,0.2879426181316376,1.0,1.0,0.0,1.0,-1.469717264175415,1.4697154760360718,1.7848444713308709e-06,1.1272577047348022,0.8605397939682007,0.8605397939682007,0.0,43.55459976196289,49.0,14026.2470703125,-0.0,289.9765014648437,1.0,283.1499938964844,284.5257568359375,291.0470886230469,292.0567321777344,293.1499938964844,293.1499938964844,283.1499938964844,17794.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313549041748047,1.0,0.0,0.0,2.435397863388061,2.4354088306427,3.957611909299885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.707275390625,0.0,464.25189208984375,1895.4371337890625,0.0,613.0803833007812,0.6074517965316772,1.0,0.0,3.0,1.0,0.0
12210840,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.9990000128746032,0.4017133116722107,0.3101363182067871,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.7234297394752502,0.1283139288425445,0.1225797608494758,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.8467692136764526,0.2092680931091308,0.1470952779054641,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.6849623918533325,0.1091828569769859,0.1045326739549636,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.7061319351196289,0.1189055889844894,0.5402398109436035,285.1542358398437,284.95001220703125,294.5915832519531,288.0397033691406,294.5881652832031,297.33221435546875,285.155517578125,1.0,0.2879426181316376,1.0,1.0,0.0,1.0,-1.469717264175415,1.4697154760360718,1.7848444713308709e-06,1.1272577047348022,0.8605397939682007,0.8605397939682007,0.0,43.55459976196289,49.0,14026.2470703125,-0.0,289.9765014648437,1.0,283.1499938964844,284.5257568359375,291.0470886230469,292.0567321777344,293.1499938964844,293.1499938964844,283.1499938964844,17794.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313549041748047,1.0,0.0,0.0,2.435397863388061,2.4354088306427,3.957611909299885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.707275390625,0.0,464.25189208984375,1895.4371337890625,0.0,613.0803833007812,0.6074517965316772,1.0,0.0,3.0,1.0,0.0
12210900,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.9990000128746032,0.4037788510322571,0.3129500150680542,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.7216518521308899,0.1284469813108444,0.1227206960320472,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.8442839980125427,0.2092113643884658,0.1470675468444824,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.6828868985176086,0.1092225089669227,0.1045858114957809,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7033146023750305,0.1186063215136528,0.5389918684959412,285.162109375,284.95001220703125,294.6360168457031,288.0385437011719,294.63262939453125,297.3333740234375,285.1634826660156,1.0,0.2888913750648498,1.0,1.0,0.0,1.0,-1.471795916557312,1.4717941284179688,1.7894087704917183e-06,1.1288237571716309,0.8620333075523376,0.8620333075523376,0.0,44.10968399047852,49.0,14099.6572265625,-0.0,292.29071044921875,1.0,283.1499938964844,284.5304870605469,291.0482177734375,292.0616455078125,293.1499938964844,293.1499938964844,283.1499938964844,17780.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324366092681885,1.0,0.0,0.0,2.439660787582397,2.439671754837036,3.971478577113885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.98486328125,0.0,466.3099060058594,1895.4371337890625,0.0,617.121337890625,0.608379065990448,1.0,0.0,3.0,1.0,0.0
12210960,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.9990000128746032,0.4056761860847473,0.3162221908569336,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.7195780873298645,0.1285898834466934,0.1228751018643379,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.8414705395698547,0.2091622054576873,0.1470483243465423,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.6805173754692078,0.1092710867524147,0.1046515107154846,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.7001655101776123,0.1183059439063072,0.5377613306045532,285.17041015625,284.95001220703125,294.6799011230469,288.0372009277344,294.67657470703125,297.3333435058594,285.1718444824219,1.0,0.2900321781635284,1.0,1.0,0.0,1.0,-1.4744874238967896,1.4744856357574463,1.795366415535682e-06,1.130886435508728,0.8635864853858948,0.8635864853858948,0.0,44.76670837402344,52.0,14177.8037109375,-0.0,295.1413879394531,1.0,283.1499938964844,284.5355224609375,291.0494079589844,292.0671691894531,293.1499938964844,293.1499938964844,283.1499938964844,17766.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337886214256287,1.0,0.0,0.0,2.444164991378784,2.444176197052002,3.986157253166313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.490234375,0.0,468.5005798339844,1895.4371337890625,0.0,622.2101440429688,0.6093616485595703,1.0,0.0,3.0,1.0,0.0
12211020,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9990000128746032,0.4089816212654114,0.3239285051822662,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.7146733999252319,0.128901720046997,0.1232191994786262,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.8351000547409058,0.2090816497802734,0.1470305025577545,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.6751084923744202,0.1093912124633789,0.1048154011368751,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874084472656,0.6930765509605408,0.1176958382129669,0.5353131294250488,285.18798828125,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.3299560546875,285.18951416015625,1.0,0.2928021252155304,1.0,1.0,0.0,1.0,-1.4813872575759888,1.4813854694366455,1.810778258004575e-06,1.1362512111663818,0.866877019405365,0.866877019405365,0.0,46.3511848449707,55.0,14345.7861328125,-0.0,302.2416687011719,1.0,283.1499938964844,284.5463562011719,291.0509033203125,292.0785522460937,293.1499938964844,293.1499938964844,283.1499938964844,17741.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371788740158081,1.0,0.0,0.0,2.453850507736206,2.453861713409424,4.017811932044424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.786376953125,0.0,473.25689697265625,1895.4371337890625,0.0,635.1564331054688,0.6114813685417175,1.0,0.0,3.0,1.0,0.0
12211080,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9990000128746032,0.4089816212654114,0.3239285051822662,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.7146733999252319,0.128901720046997,0.1232191994786262,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.8351000547409058,0.2090816497802734,0.1470305025577545,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.6751084923744202,0.1093912124633789,0.1048154011368751,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874084472656,0.6930765509605408,0.1176958382129669,0.5353131294250488,285.18798828125,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.3299560546875,285.18951416015625,1.0,0.2928021252155304,1.0,1.0,0.0,1.0,-1.4813872575759888,1.4813854694366455,1.810778258004575e-06,1.1362512111663818,0.866877019405365,0.866877019405365,0.0,46.3511848449707,55.0,14345.7861328125,-0.0,302.2416687011719,1.0,283.1499938964844,284.5463562011719,291.0509033203125,292.0785522460937,293.1499938964844,293.1499938964844,283.1499938964844,17741.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371788740158081,1.0,0.0,0.0,2.453850507736206,2.453861713409424,4.017811932044424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.786376953125,0.0,473.25689697265625,1895.4371337890625,0.0,635.1564331054688,0.6114813685417175,1.0,0.0,3.0,1.0,0.0
12211140,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.9990000128746032,0.411661833524704,0.3328915536403656,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.7088764309883118,0.1292439252138137,0.1236044764518737,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.8280447125434875,0.2090197652578354,0.1470349580049514,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.6691079139709473,0.1095376685261726,0.1050166115164756,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.6852400898933411,0.1170684844255447,0.5328459143638611,285.20654296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.3228759765625,285.2081298828125,1.0,0.2961069047451019,1.0,1.0,0.0,1.0,-1.489894151687622,1.4898922443389893,1.829979510148405e-06,1.142943263053894,0.8704215884208679,0.8704215884208679,0.0,48.2496337890625,58.0,14526.0810546875,-0.0,310.94061279296875,1.0,283.1499938964844,284.55780029296875,291.0503845214844,292.0888977050781,293.1499938964844,293.1499938964844,283.1499938964844,17718.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412040948867798,1.0,0.0,0.0,2.464390277862549,2.4644014835357666,4.052400583987037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.125732421875,0.0,478.49322509765625,1895.4371337890625,0.0,650.8785400390625,0.6137955188751221,1.0,0.0,3.0,1.0,0.0
12211200,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.9990000128746032,0.411661833524704,0.3328915536403656,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.7088764309883118,0.1292439252138137,0.1236044764518737,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.8280447125434875,0.2090197652578354,0.1470349580049514,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.6691079139709473,0.1095376685261726,0.1050166115164756,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.6852400898933411,0.1170684844255447,0.5328459143638611,285.20654296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.3228759765625,285.2081298828125,1.0,0.2961069047451019,1.0,1.0,0.0,1.0,-1.489894151687622,1.4898922443389893,1.829979510148405e-06,1.142943263053894,0.8704215884208679,0.8704215884208679,0.0,48.2496337890625,58.0,14526.0810546875,-0.0,310.94061279296875,1.0,283.1499938964844,284.55780029296875,291.0503845214844,292.0888977050781,293.1499938964844,293.1499938964844,283.1499938964844,17718.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412040948867798,1.0,0.0,0.0,2.464390277862549,2.4644014835357666,4.052400583987037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.125732421875,0.0,478.49322509765625,1895.4371337890625,0.0,650.8785400390625,0.6137955188751221,1.0,0.0,3.0,1.0,0.0
12211260,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.9990000128746032,0.4141418039798736,0.3422486186027527,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.7032209634780884,0.129957839846611,0.1242166683077812,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.8212094902992249,0.2093068659305572,0.1471946984529495,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.6636171936988831,0.1100542917847633,0.1054423302412033,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.6778035163879395,0.1167741492390632,0.5312646627426147,285.2261962890625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3162841796875,285.2279663085937,1.0,0.2998549938201904,1.0,1.0,0.0,1.0,-1.5006650686264038,1.500663161277771,1.8545160855865104e-06,1.151450514793396,0.8742334842681885,0.8742334842681885,0.0,50.31892395019531,46.0,14723.9345703125,-0.0,321.2328491210937,1.0,283.1499938964844,284.5702819824219,291.0482788085937,292.0981750488281,293.1499938964844,293.1499938964844,283.1499938964844,17696.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454636216163635,1.0,0.0,0.0,2.4757351875305176,2.475746393203736,4.08979701660428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.763671875,0.0,484.1911010742188,1895.4371337890625,0.0,667.9389038085938,0.6162925362586975,1.0,0.0,3.0,1.0,0.0
12211320,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.9990000128746032,0.4141418039798736,0.3422486186027527,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.7032209634780884,0.129957839846611,0.1242166683077812,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.8212094902992249,0.2093068659305572,0.1471946984529495,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.6636171936988831,0.1100542917847633,0.1054423302412033,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.6778035163879395,0.1167741492390632,0.5312646627426147,285.2261962890625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3162841796875,285.2279663085937,1.0,0.2998549938201904,1.0,1.0,0.0,1.0,-1.5006650686264038,1.500663161277771,1.8545160855865104e-06,1.151450514793396,0.8742334842681885,0.8742334842681885,0.0,50.31892395019531,46.0,14723.9345703125,-0.0,321.2328491210937,1.0,283.1499938964844,284.5702819824219,291.0482788085937,292.0981750488281,293.1499938964844,293.1499938964844,283.1499938964844,17696.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454636216163635,1.0,0.0,0.0,2.4757351875305176,2.475746393203736,4.08979701660428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.763671875,0.0,484.1911010742188,1895.4371337890625,0.0,667.9389038085938,0.6162925362586975,1.0,0.0,3.0,1.0,0.0
12211380,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.9990000128746032,0.4183602929115295,0.3379171192646026,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.7084242701530457,0.1311921775341034,0.1252413839101791,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8252220153808594,0.2100533694028854,0.147623062133789,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.6684093475341797,0.111096903681755,0.1062841489911079,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.6810230016708374,0.1170056760311126,0.5315892100334167,285.2386474609375,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3217468261719,285.23895263671875,1.0,0.2980563938617706,1.0,1.0,0.0,1.0,-1.4986207485198977,1.4986188411712646,1.849932800723764e-06,1.1499210596084597,0.8781866431236267,0.8781866431236267,0.0,49.41043472290039,49.0,14825.0908203125,-0.0,317.9513244628906,1.0,283.1499938964844,284.57452392578125,291.0450744628906,292.10418701171875,293.1499938964844,293.1499938964844,283.1499938964844,17679.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495448708534241,1.0,0.0,0.0,2.4877755641937256,2.4877870082855225,4.129674096020608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.83349609375,0.0,490.319580078125,1895.4371337890625,0.0,684.7014770507812,0.618950605392456,1.0,0.0,3.0,1.0,0.0
12211440,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.9990000128746032,0.4183602929115295,0.3379171192646026,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.7084242701530457,0.1311921775341034,0.1252413839101791,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8252220153808594,0.2100533694028854,0.147623062133789,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.6684093475341797,0.111096903681755,0.1062841489911079,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.6810230016708374,0.1170056760311126,0.5315892100334167,285.2386474609375,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3217468261719,285.23895263671875,1.0,0.2980563938617706,1.0,1.0,0.0,1.0,-1.4986207485198977,1.4986188411712646,1.849932800723764e-06,1.1499210596084597,0.8781866431236267,0.8781866431236267,0.0,49.41043472290039,49.0,14825.0908203125,-0.0,317.9513244628906,1.0,283.1499938964844,284.57452392578125,291.0450744628906,292.10418701171875,293.1499938964844,293.1499938964844,283.1499938964844,17679.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495448708534241,1.0,0.0,0.0,2.4877755641937256,2.4877870082855225,4.129674096020608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.83349609375,0.0,490.319580078125,1895.4371337890625,0.0,684.7014770507812,0.618950605392456,1.0,0.0,3.0,1.0,0.0
12211500,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.9990000128746032,0.4216243326663971,0.3359280526638031,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.7111487984657288,0.1319516897201538,0.1258998811244964,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.827261209487915,0.2105386555194854,0.1479245722293853,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.6710513830184937,0.1117647066712379,0.1068546772003173,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6828966736793518,0.1172994673252105,0.5325579047203064,285.24176025390625,284.95001220703125,295.0546569824219,288.0245361328125,295.0516357421875,297.332763671875,285.2427062988281,1.0,0.2979282438755035,1.0,1.0,0.0,1.0,-1.499226689338684,1.4992247819900513,1.8512242832002808e-06,1.1503117084503174,0.8801610469818115,0.8801610469818115,0.0,49.0224609375,49.0,14879.4208984375,-0.0,317.2467041015625,1.0,283.1499938964844,284.5755310058594,291.0418395996094,292.1037902832031,293.1499938964844,293.1499938964844,283.1499938964844,17673.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511491298675537,1.0,0.0,0.0,2.493922233581543,2.4939334392547607,4.150105326061748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.976318359375,0.0,493.4885864257813,1895.4371337890625,0.0,691.4041748046875,0.6203136444091797,1.0,0.0,3.0,1.0,0.0
12211560,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.9990000128746032,0.4250361621379852,0.3349886238574981,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.7132302522659302,0.1327880620956421,0.1266470849514007,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.8285964727401733,0.2110857516527176,0.1482789069414138,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6731749773025513,0.1125126555562019,0.1075169444084167,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.6842706203460693,0.1176968142390251,0.5340753197669983,285.2483215332031,284.95001220703125,295.0950012207031,288.0242614746094,295.0920104980469,297.34490966796875,285.2495422363281,1.0,0.2981642186641693,1.0,1.0,0.0,1.0,-1.502036452293396,1.5020345449447632,1.8576358797872672e-06,1.1525154113769531,0.8822150826454163,0.8822150826454163,0.0,48.88717269897461,52.0,14955.8408203125,-0.0,318.2186889648437,1.0,283.1499938964844,284.5790405273437,291.0390319824219,292.1044006347656,293.1499938964844,293.1499938964844,283.1499938964844,17667.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524893999099731,1.0,0.0,0.0,2.500187873840332,2.50019907951355,4.170984766460606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.3720703125,0.0,496.7299499511719,1895.4371337890625,0.0,697.0530395507812,0.6217032074928284,1.0,0.0,3.0,1.0,0.0
12211620,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.9990000128746032,0.4319511353969574,0.3348381221294403,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.7164607644081116,0.1346602290868759,0.1283518373966217,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.8301577568054199,0.2123363018035888,0.1491131335496902,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.6766689419746399,0.1142063736915588,0.1090549230575561,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.6863264441490173,0.1187293902039527,0.5383500456809998,285.2655639648437,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3690490722656,285.2672119140625,1.0,0.2996345460414886,1.0,1.0,0.0,1.0,-1.511879324913025,1.511877417564392,1.880271383924992e-06,1.1602922677993774,0.886533260345459,0.886533260345459,0.0,49.039737701416016,55.0,15145.5341796875,-0.0,323.2570495605469,1.0,283.1499938964844,284.58935546875,291.037841796875,292.1116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17653.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555048406124115,1.0,0.0,0.0,2.513115644454956,2.513127088546753,4.21423067109572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.894775390625,0.0,503.4592590332031,1895.4371337890625,0.0,707.9656982421875,0.6245700716972351,1.0,0.0,3.0,1.0,0.0
12211680,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.9990000128746032,0.4319511353969574,0.3348381221294403,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.7164607644081116,0.1346602290868759,0.1283518373966217,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.8301577568054199,0.2123363018035888,0.1491131335496902,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.6766689419746399,0.1142063736915588,0.1090549230575561,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.6863264441490173,0.1187293902039527,0.5383500456809998,285.2655639648437,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3690490722656,285.2672119140625,1.0,0.2996345460414886,1.0,1.0,0.0,1.0,-1.511879324913025,1.511877417564392,1.880271383924992e-06,1.1602922677993774,0.886533260345459,0.886533260345459,0.0,49.039737701416016,55.0,15145.5341796875,-0.0,323.2570495605469,1.0,283.1499938964844,284.58935546875,291.037841796875,292.1116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17653.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555048406124115,1.0,0.0,0.0,2.513115644454956,2.513127088546753,4.21423067109572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.894775390625,0.0,503.4592590332031,1895.4371337890625,0.0,707.9656982421875,0.6245700716972351,1.0,0.0,3.0,1.0,0.0
12211740,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.9990000128746032,0.437399685382843,0.336209237575531,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.7182738780975342,0.1363313347101211,0.1298972070217132,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.8304352760314941,0.2134686857461929,0.1498848497867584,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.6787596344947815,0.1157232820987701,0.1104586496949195,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.6872920989990234,0.119732029736042,0.5426914691925049,285.2826232910156,284.95001220703125,295.2387084960937,288.0257873535156,295.2358093261719,297.38671875,285.2845153808594,1.0,0.3016428053379059,1.0,1.0,0.0,1.0,-1.5232025384902954,1.5232006311416626,1.9065566903009312e-06,1.1692627668380735,0.8902161717414856,0.8902161717414856,0.0,49.524513244628906,55.0,15327.8017578125,-0.0,329.92315673828125,1.0,283.1499938964844,284.6002502441406,291.0410461425781,292.123779296875,293.1499938964844,293.1499938964844,283.1499938964844,17640.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557503342628479,1.0,0.0,0.0,2.52388072013855,2.5238921642303467,4.2504115072006243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.3134765625,0.0,509.1064453125,1895.4371337890625,0.0,718.5918579101562,0.6269577145576477,1.0,0.0,3.0,1.0,0.0
12211800,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.9990000128746032,0.4387402832508087,0.336736112833023,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.718635082244873,0.136770948767662,0.1303063631057739,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.8303857445716858,0.2137686014175415,0.1500909179449081,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.6791923642158508,0.1161222904920578,0.1108305901288986,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.6874442100524902,0.1200024932622909,0.5438796281814575,285.2872619628906,284.95001220703125,295.2545166015625,288.02618408203125,295.2516174316406,297.3908386230469,285.2892150878906,1.0,0.3022455871105194,1.0,1.0,0.0,1.0,-1.5264462232589722,1.5264443159103394,1.9141316442983225e-06,1.171834111213684,0.8911712765693665,0.8911712765693665,0.0,49.69072723388672,58.0,15377.0751953125,-0.0,331.9195251464844,1.0,283.1499938964844,284.603271484375,291.0422668457031,292.1275329589844,293.1499938964844,293.1499938964844,283.1499938964844,17637.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582128167152405,1.0,0.0,0.0,2.5266354084014893,2.526647090911865,4.259695174368973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.69384765625,0.0,510.5580749511719,1895.4371337890625,0.0,721.6920166015625,0.627568781375885,1.0,0.0,3.0,1.0,0.0
12211860,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.9990000128746032,0.44528928399086,0.3403470814228058,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118591308594,0.719972550868988,0.139091283082962,0.1324789226055145,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124084472656,0.8295245170593262,0.215362474322319,0.1511946618556976,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.6808798313140869,0.1182256117463111,0.1128043681383133,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116149902344,0.6877236366271973,0.1214555278420448,0.5503389835357666,285.3124694824219,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.40924072265625,285.3146667480469,1.0,0.3057911694049835,1.0,1.0,0.0,1.0,-1.5448368787765503,1.5448349714279177,1.957450649570092e-06,1.1864168643951416,0.896170437335968,0.896170437335968,0.0,50.76496505737305,61.0,15643.232421875,0.0,343.7242736816406,1.0,283.1499938964844,284.6199951171875,291.0499267578125,292.1495056152344,293.1499938964844,293.1499938964844,283.1499938964844,17619.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624181628227234,1.0,0.0,0.0,2.5408263206481934,2.5408380031585693,4.307678409531946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.876953125,0.0,518.0791015625,1895.4371337890625,0.0,740.3368530273438,0.630717396736145,1.0,0.0,3.0,1.0,0.0
12211920,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.9990000128746032,0.44528928399086,0.3403470814228058,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118591308594,0.719972550868988,0.139091283082962,0.1324789226055145,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124084472656,0.8295245170593262,0.215362474322319,0.1511946618556976,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.6808798313140869,0.1182256117463111,0.1128043681383133,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116149902344,0.6877236366271973,0.1214555278420448,0.5503389835357666,285.3124694824219,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.40924072265625,285.3146667480469,1.0,0.3057911694049835,1.0,1.0,0.0,1.0,-1.5448368787765503,1.5448349714279177,1.957450649570092e-06,1.1864168643951416,0.896170437335968,0.896170437335968,0.0,50.76496505737305,61.0,15643.232421875,0.0,343.7242736816406,1.0,283.1499938964844,284.6199951171875,291.0499267578125,292.1495056152344,293.1499938964844,293.1499938964844,283.1499938964844,17619.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624181628227234,1.0,0.0,0.0,2.5408263206481934,2.5408380031585693,4.307678409531946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.876953125,0.0,518.0791015625,1895.4371337890625,0.0,740.3368530273438,0.630717396736145,1.0,0.0,3.0,1.0,0.0
12211980,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.9990000128746032,0.4515762329101562,0.34534353017807,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.7206845283508301,0.1416009217500686,0.1348460912704467,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.8278361558914185,0.2171028107404709,0.1524112224578857,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.6819145679473877,0.1204939186573028,0.1149502620100975,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395690917969,0.6873375773429871,0.1230543553829193,0.557539165019989,285.3404846191406,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4242248535156,285.3428649902344,1.0,0.3100979328155517,1.0,1.0,0.0,1.0,-1.566356897354126,1.5663548707962036,2.008933734032325e-06,1.2034807205200195,0.9015620350837708,0.9015620350837708,0.0,52.1958236694336,64.0,15938.3486328125,0.0,358.314208984375,1.0,283.1499938964844,284.6388244628906,291.05865478515625,292.17486572265625,293.1499938964844,293.1499938964844,283.1499938964844,17599.16015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676276683807373,1.0,0.0,0.0,2.555745840072632,2.555757761001587,4.358416276772914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.6669921875,0.0,526.06787109375,1895.4371337890625,0.0,764.08447265625,0.637029767036438,1.0,0.0,3.0,1.0,0.0
12212040,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.9990000128746032,0.4515762329101562,0.34534353017807,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.7206845283508301,0.1416009217500686,0.1348460912704467,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.8278361558914185,0.2171028107404709,0.1524112224578857,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.6819145679473877,0.1204939186573028,0.1149502620100975,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395690917969,0.6873375773429871,0.1230543553829193,0.557539165019989,285.3404846191406,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4242248535156,285.3428649902344,1.0,0.3100979328155517,1.0,1.0,0.0,1.0,-1.566356897354126,1.5663548707962036,2.008933734032325e-06,1.2034807205200195,0.9015620350837708,0.9015620350837708,0.0,52.1958236694336,64.0,15938.3486328125,0.0,358.314208984375,1.0,283.1499938964844,284.6388244628906,291.05865478515625,292.17486572265625,293.1499938964844,293.1499938964844,283.1499938964844,17599.16015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676276683807373,1.0,0.0,0.0,2.555745840072632,2.555757761001587,4.358416276772914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.6669921875,0.0,526.06787109375,1895.4371337890625,0.0,764.08447265625,0.637029767036438,1.0,0.0,3.0,1.0,0.0
