time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212100,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.9990000128746032,0.4546113908290863,0.3482714593410492,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34912109375,0.7208628058433533,0.1429187059402465,0.1360963582992553,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494567871094,0.8267542123794556,0.2180183678865432,0.1530575305223465,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.6822416186332703,0.1216820105910301,0.1160812079906463,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.6869500279426575,0.1238989308476448,0.5613769888877869,285.3494873046875,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4304504394531,285.3510131835937,1.0,0.3124912679195404,1.0,1.0,0.0,1.0,-1.578113079071045,1.5781110525131226,2.0374179712234763e-06,1.212800145149231,0.9043193459510804,0.9043193459510804,0.0,53.02755737304688,64.0,16114.3310546875,0.0,366.568359375,1.0,283.1499938964844,284.6390686035156,291.0639343261719,292.19049072265625,293.1499938964844,293.1499938964844,283.1499938964844,17893.783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706677436828613,1.0,0.0,0.0,2.585433006286621,2.585444927215576,4.460257514438126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.099609375,0.0,543.995849609375,1895.4371337890625,0.0,778.2816772460938,0.6415568590164185,1.0,0.0,3.0,1.0,0.0
12212160,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.9990000128746032,0.45756396651268,0.3514532446861267,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.7209360003471375,0.1442725658416748,0.1373841166496276,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.8255312442779541,0.218956246972084,0.1537216752767563,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592834472656,0.6824540495872498,0.122900515794754,0.1172442734241485,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593139648437,0.6864452362060547,0.1247672215104103,0.5653382539749146,285.3600158691406,284.95001220703125,295.4884338378906,288.0375671386719,295.4857177734375,297.4358215332031,285.3619079589844,1.0,0.3150222301483154,1.0,1.0,0.0,1.0,-1.5904279947280884,1.590425968170166,2.067528157567722e-06,1.222559928894043,0.907157838344574,0.907157838344574,0.0,53.93033599853516,67.0,16281.9951171875,0.0,375.4160461425781,1.0,283.1499938964844,284.6436767578125,291.0687866210937,292.2050476074219,293.1499938964844,293.1499938964844,283.1499938964844,18030.076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739091038703918,1.0,0.0,0.0,2.603720664978028,2.603732824325561,4.523578809312312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.44091796875,0.0,554.992919921875,1895.4371337890625,0.0,793.698486328125,0.6488248109817505,1.0,0.0,3.0,1.0,0.0
12212220,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683166503906,0.9990000128746032,0.4611082673072815,0.3556900322437286,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.7209146022796631,0.1459952890872955,0.1390271484851837,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.8238658308982849,0.2201462090015411,0.1545678675174713,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676452636719,0.6825928092002869,0.1244477331638336,0.1187254711985588,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676452636719,0.68569415807724,0.1258718520402908,0.570398211479187,285.3681030273437,284.95001220703125,295.5359191894531,288.0411376953125,295.5332336425781,297.4413452148437,285.369384765625,1.0,0.3183209896087646,1.0,1.0,0.0,1.0,-1.6063554286956787,1.6063534021377563,2.106882902808138e-06,1.2351778745651243,0.9106839299201964,0.9106839299201964,0.0,55.13575744628906,67.0,16515.333984375,0.0,387.14154052734375,1.0,283.1499938964844,284.64019775390625,291.07525634765625,292.2253112792969,293.1499938964844,293.1499938964844,283.1499938964844,18506.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782491564750671,1.0,0.0,0.0,2.6485111713409424,2.648523569107056,4.680550489410962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.58935546875,0.0,583.3207397460938,1895.4371337890625,0.0,814.7998657226562,0.6569545865058899,1.0,0.0,3.0,1.0,0.0
12212280,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9990000128746032,0.4632326960563659,0.3584490120410919,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.7208484411239624,0.1470820307731628,0.1400646269321441,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.8227664232254028,0.2208951562643051,0.155100479722023,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.6826185584068298,0.1254218220710754,0.1196590811014175,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.6851708292961121,0.1265680491924286,0.5735920071601868,285.3748474121094,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4441833496094,285.3764343261719,1.0,0.3204360008239746,1.0,1.0,0.0,1.0,-1.616507887840271,1.616505742073059,2.132210738636786e-06,1.2432175874710083,0.9129163026809692,0.9129163026809692,0.0,55.92400360107422,70.0,16653.59765625,0.0,394.77734375,1.0,283.1499938964844,284.64166259765625,291.0787353515625,292.23687744140625,293.1499938964844,293.1499938964844,283.1499938964844,18680.685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581007719039917,1.0,0.0,0.0,2.66754150390625,2.6675541400909424,4.748054323044926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.38330078125,0.0,595.4776000976562,1895.4371337890625,0.0,828.4893188476562,0.6644314527511597,1.0,0.0,3.0,1.0,0.0
12212340,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872375488281,0.9990000128746032,0.4686066210269928,0.3661040365695953,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.7205604314804077,0.1500192284584045,0.1428741961717605,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.8197134733200073,0.222914233803749,0.1565403938293457,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.682551383972168,0.1280469894409179,0.1221807077527046,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.683665931224823,0.1284470856189727,0.58223557472229,285.3869934082031,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4498291015625,285.388427734375,1.0,0.3262328505516052,1.0,1.0,0.0,1.0,-1.6442043781280518,1.6442022323608398,2.202265250161872e-06,1.2651368379592896,0.9188167452812196,0.9188167452812196,0.0,58.1328353881836,73.0,17046.896484375,0.0,416.2024536132813,1.0,283.1499938964844,284.6358337402344,291.0882568359375,292.2695007324219,293.1499938964844,293.1499938964844,283.1499938964844,19482.068359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886127948760986,1.0,0.0,0.0,2.741762161254883,2.7417755126953125,5.015946840103425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.21826171875,0.0,645.1588745117188,1895.4371337890625,0.0,867.3682861328125,0.6825299859046936,1.0,0.0,3.0,1.0,0.0
12212400,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872375488281,0.9990000128746032,0.4686066210269928,0.3661040365695953,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.7205604314804077,0.1500192284584045,0.1428741961717605,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.8197134733200073,0.222914233803749,0.1565403938293457,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.682551383972168,0.1280469894409179,0.1221807077527046,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.683665931224823,0.1284470856189727,0.58223557472229,285.3869934082031,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4498291015625,285.388427734375,1.0,0.3262328505516052,1.0,1.0,0.0,1.0,-1.6442043781280518,1.6442022323608398,2.202265250161872e-06,1.2651368379592896,0.9188167452812196,0.9188167452812196,0.0,58.1328353881836,73.0,17046.896484375,0.0,416.2024536132813,1.0,283.1499938964844,284.6358337402344,291.0882568359375,292.2695007324219,293.1499938964844,293.1499938964844,283.1499938964844,19482.068359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886127948760986,1.0,0.0,0.0,2.741762161254883,2.7417755126953125,5.015946840103425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.21826171875,0.0,645.1588745117188,1895.4371337890625,0.0,867.3682861328125,0.6825299859046936,1.0,0.0,3.0,1.0,0.0
12212460,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.9990000128746032,0.4737215936183929,0.3742189109325409,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.7201962471008301,0.1530804485082626,0.1458069235086441,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8165183067321777,0.2250152379274368,0.158040851354599,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.6823827028274536,0.1307711750268936,0.1248021870851516,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.6820708513259888,0.1304025948047638,0.5912477374076843,285.3980712890625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.453369140625,285.3994445800781,1.0,0.3323282897472381,1.0,1.0,0.0,1.0,-1.6732367277145386,1.673234462738037,2.277203293488128e-06,1.2880902290344238,0.9248560667037964,0.9248560667037964,0.0,60.51765441894531,76.0,17457.5,0.0,439.5474548339844,1.0,283.1499938964844,284.6281433105469,291.0976867675781,292.30291748046875,293.1499938964844,293.1499938964844,283.1499938964844,20386.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964977741241455,1.0,0.0,0.0,2.822582244873047,2.822596549987793,5.316019837664498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.8798828125,0.0,702.3970336914062,1895.4371337890625,0.0,909.4869995117188,0.7022000551223755,1.0,0.0,3.0,1.0,0.0
12212520,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.9990000128746032,0.4737215936183929,0.3742189109325409,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.7201962471008301,0.1530804485082626,0.1458069235086441,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8165183067321777,0.2250152379274368,0.158040851354599,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.6823827028274536,0.1307711750268936,0.1248021870851516,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.6820708513259888,0.1304025948047638,0.5912477374076843,285.3980712890625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.453369140625,285.3994445800781,1.0,0.3323282897472381,1.0,1.0,0.0,1.0,-1.6732367277145386,1.673234462738037,2.277203293488128e-06,1.2880902290344238,0.9248560667037964,0.9248560667037964,0.0,60.51765441894531,76.0,17457.5,0.0,439.5474548339844,1.0,283.1499938964844,284.6281433105469,291.0976867675781,292.30291748046875,293.1499938964844,293.1499938964844,283.1499938964844,20386.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964977741241455,1.0,0.0,0.0,2.822582244873047,2.822596549987793,5.316019837664498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.8798828125,0.0,702.3970336914062,1895.4371337890625,0.0,909.4869995117188,0.7022000551223755,1.0,0.0,3.0,1.0,0.0
12212580,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.9990000128746032,0.4786166846752167,0.3826245069503784,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085998535156,0.7198558449745178,0.1562629789113998,0.1488588452339172,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.8132947683334351,0.2272011339664459,0.1596028357744217,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.6822182536125183,0.1335913836956024,0.1275190562009811,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.6805021166801453,0.1324358582496643,0.6006256937980652,285.408935546875,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.45538330078125,285.4102783203125,1.0,0.338653564453125,1.0,1.0,0.0,1.0,-1.7033894062042236,1.7033870220184326,2.3566610707348445e-06,1.3119031190872192,0.9310380816459656,0.9310380816459656,0.0,63.04383087158203,79.0,17882.302734375,0.0,464.6989440917969,1.0,283.1499938964844,284.61993408203125,291.107421875,292.3373413085937,293.1499938964844,293.1499938964844,283.1499938964844,21359.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045380234718323,1.0,0.0,0.0,2.9074466228485107,2.907461404800415,5.640489462166443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.392578125,0.0,766.0621948242188,1895.4371337890625,0.0,954.36279296875,0.7228238582611084,1.0,0.0,3.0,1.0,0.0
12212640,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.9990000128746032,0.4786166846752167,0.3826245069503784,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085998535156,0.7198558449745178,0.1562629789113998,0.1488588452339172,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.8132947683334351,0.2272011339664459,0.1596028357744217,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.6822182536125183,0.1335913836956024,0.1275190562009811,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.6805021166801453,0.1324358582496643,0.6006256937980652,285.408935546875,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.45538330078125,285.4102783203125,1.0,0.338653564453125,1.0,1.0,0.0,1.0,-1.7033894062042236,1.7033870220184326,2.3566610707348445e-06,1.3119031190872192,0.9310380816459656,0.9310380816459656,0.0,63.04383087158203,79.0,17882.302734375,0.0,464.6989440917969,1.0,283.1499938964844,284.61993408203125,291.107421875,292.3373413085937,293.1499938964844,293.1499938964844,283.1499938964844,21359.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045380234718323,1.0,0.0,0.0,2.9074466228485107,2.907461404800415,5.640489462166443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.392578125,0.0,766.0621948242188,1895.4371337890625,0.0,954.36279296875,0.7228238582611084,1.0,0.0,3.0,1.0,0.0
12212700,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.9990000128746032,0.4809939265251159,0.386891096830368,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.7197203040122986,0.1578998267650604,0.1504290699958801,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.8117014169692993,0.2283270955085754,0.1604079455137252,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.6821647882461548,0.1350368410348892,0.1289125829935073,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.679757833480835,0.1334825605154037,0.6054551601409912,285.4129943847656,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4559631347656,285.41387939453125,1.0,0.3418849408626556,1.0,1.0,0.0,1.0,-1.718835473060608,1.718833088874817,2.3980055630090646e-06,1.324090838432312,0.9341673254966736,0.9341673254966736,0.0,64.35028076171875,79.0,18106.5546875,0.0,477.9253234863281,1.0,283.1499938964844,284.6129455566406,291.1127319335937,292.35577392578125,293.1499938964844,293.1499938964844,283.1499938964844,21984.333984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086173057556152,1.0,0.0,0.0,2.9588754177093506,2.958890914916992,5.841800430061994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.10986328125,0.0,806.6036376953125,1895.4371337890625,0.0,977.8358764648438,0.7325400114059448,1.0,0.0,3.0,1.0,0.0
12212760,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.9990000128746032,0.483328640460968,0.3911840319633484,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197998046875,0.7196153998374939,0.1595673561096191,0.1520281434059143,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.8101266026496887,0.229474663734436,0.16122767329216,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.419677734375,0.6821365356445312,0.1365049332380294,0.1303278356790542,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4196472167969,0.6790480017662048,0.1345492750406265,0.6103744506835938,285.4201354980469,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4563293457031,285.4214782714844,1.0,0.3451543748378753,1.0,1.0,0.0,1.0,-1.7344995737075806,1.7344971895217896,2.4403764200542355e-06,1.3364430665969849,0.9373721480369568,0.9373721480369568,0.0,65.68193817138672,82.0,18319.0703125,0.0,491.5724182128906,1.0,283.1499938964844,284.6119689941406,291.1177673339844,292.373046875,293.1499938964844,293.1499938964844,283.1499938964844,22379.416015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126782894134521,1.0,0.0,0.0,2.994629383087158,2.994645357131958,5.983833943901118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.7607421875,0.0,835.3427124023438,1895.4371337890625,0.0,1001.660888671875,0.7439852952957153,1.0,0.0,3.0,1.0,0.0
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9990000128746032,0.4878900051116943,0.3997907340526581,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.7195319533348083,0.1629956662654876,0.1553160548210144,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.8070706725120544,0.2318336516618728,0.1629142165184021,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315185546875,0.6821888089179993,0.139508381485939,0.1332239359617233,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314880371094,0.6777698993682861,0.1367451250553131,0.6204992532730103,285.4319763183594,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566345214844,285.433349609375,1.0,0.3517881333827972,1.0,1.0,0.0,1.0,-1.7664399147033691,1.7664374113082886,2.528152208469692e-06,1.3616067171096802,0.9438680410385132,0.9438680410385132,0.0,68.40753173828125,70.0,18766.287109375,0.0,520.1053466796875,1.0,283.1499938964844,284.6047058105469,291.1288757324219,292.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,23430.015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208958625793457,1.0,0.0,0.0,3.083004951477051,3.083021640777588,6.342227152345004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.98486328125,0.0,909.6718139648438,1895.4371337890625,0.0,1051.238525390625,0.7654134631156921,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9990000128746032,0.4878900051116943,0.3997907340526581,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.7195319533348083,0.1629956662654876,0.1553160548210144,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.8070706725120544,0.2318336516618728,0.1629142165184021,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315185546875,0.6821888089179993,0.139508381485939,0.1332239359617233,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314880371094,0.6777698993682861,0.1367451250553131,0.6204992532730103,285.4319763183594,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566345214844,285.433349609375,1.0,0.3517881333827972,1.0,1.0,0.0,1.0,-1.7664399147033691,1.7664374113082886,2.528152208469692e-06,1.3616067171096802,0.9438680410385132,0.9438680410385132,0.0,68.40753173828125,70.0,18766.287109375,0.0,520.1053466796875,1.0,283.1499938964844,284.6047058105469,291.1288757324219,292.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,23430.015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208958625793457,1.0,0.0,0.0,3.083004951477051,3.083021640777588,6.342227152345004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.98486328125,0.0,909.6718139648438,1895.4371337890625,0.0,1051.238525390625,0.7654134631156921,1.0,0.0,3.0,1.0,0.0
12212940,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.9990000128746032,0.4928843975067138,0.3968201279640198,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.7253649830818176,0.1660950183868408,0.1581969261169433,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.8114452362060547,0.2339558899402618,0.1643651872873306,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.6885697841644287,0.1422102004289627,0.1357360184192657,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.6829473376274109,0.1387386471033096,0.6292232871055603,285.434814453125,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4623413085937,285.4349365234375,1.0,0.3528351485729217,1.0,1.0,0.0,1.0,-1.7815794944763184,1.7815769910812378,2.5706224278110312e-06,1.3736921548843384,0.9495878219604492,0.9495878219604492,0.0,68.0523681640625,70.0,19053.921875,0.0,528.9492797851562,1.0,283.1499938964844,284.5904541015625,291.13800048828125,292.4397888183594,293.1499938964844,293.1499938964844,283.1499938964844,24412.630859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279961466789246,1.0,0.0,0.0,3.163566827774048,3.1635844707489014,6.678014869976323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.2177734375,0.0,981.1912231445312,1895.4371337890625,0.0,1095.5103759765625,0.7819863557815552,1.0,0.0,3.0,1.0,0.0
12213000,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.9990000128746032,0.4937659800052643,0.395669937133789,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.7265713810920715,0.1665239483118057,0.1585882008075714,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8125227689743042,0.2342484891414642,0.164559781551361,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.6898965835571289,0.1425835043191909,0.1360755860805511,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.6841106414794922,0.1390184164047241,0.6304060220718384,285.4349060058594,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.46435546875,285.4349975585937,1.0,0.3527064323425293,1.0,1.0,0.0,1.0,-1.7827308177947998,1.7827281951904297,2.573868187027984e-06,1.3746103048324585,0.950364887714386,0.950364887714386,0.0,67.80873107910156,73.0,19082.123046875,0.0,528.9692993164062,1.0,283.1499938964844,284.5888671875,291.1387939453125,292.4427185058594,293.1499938964844,293.1499938964844,283.1499938964844,24504.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288838386535645,1.0,0.0,0.0,3.171736240386963,3.1717538833618164,6.712548383802641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.7158203125,0.0,988.5896606445312,1895.4371337890625,0.0,1101.13720703125,0.7869115471839905,1.0,0.0,3.0,1.0,0.0
12213060,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.9990000128746032,0.5016800761222839,0.3933842480182647,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.7326456904411316,0.1701818257570266,0.1619880348443985,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.8167164325714111,0.2367369681596756,0.1662619560956955,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.6966309547424316,0.1457641869783401,0.1390321552753448,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.6896252036094666,0.1414625644683838,0.6410472989082336,285.4353942871094,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4857177734375,285.4361572265625,1.0,0.3553349375724792,1.0,1.0,0.0,1.0,-1.8024311065673828,1.8024284839630127,2.629378059282317e-06,1.3900070190429688,0.9568184018135072,0.9568184018135072,0.0,67.72081756591797,76.0,19414.625,0.0,541.8209838867188,1.0,283.1499938964844,284.5736389160156,291.1448974609375,292.46746826171875,293.1499938964844,293.1499938964844,283.1499938964844,25597.2109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635516881942749,1.0,0.0,0.0,3.260059356689453,3.260077953338623,7.091601332831488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.29052734375,0.0,1071.552490234375,1895.4371337890625,0.0,1143.8104248046875,0.8083046078681946,1.0,0.0,3.0,1.0,0.0
12213120,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.9990000128746032,0.5016800761222839,0.3933842480182647,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.7326456904411316,0.1701818257570266,0.1619880348443985,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.8167164325714111,0.2367369681596756,0.1662619560956955,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.6966309547424316,0.1457641869783401,0.1390321552753448,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.6896252036094666,0.1414625644683838,0.6410472989082336,285.4353942871094,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4857177734375,285.4361572265625,1.0,0.3553349375724792,1.0,1.0,0.0,1.0,-1.8024311065673828,1.8024284839630127,2.629378059282317e-06,1.3900070190429688,0.9568184018135072,0.9568184018135072,0.0,67.72081756591797,76.0,19414.625,0.0,541.8209838867188,1.0,283.1499938964844,284.5736389160156,291.1448974609375,292.46746826171875,293.1499938964844,293.1499938964844,283.1499938964844,25597.2109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635516881942749,1.0,0.0,0.0,3.260059356689453,3.260077953338623,7.091601332831488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.29052734375,0.0,1071.552490234375,1895.4371337890625,0.0,1143.8104248046875,0.8083046078681946,1.0,0.0,3.0,1.0,0.0
12213180,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419860839844,0.9990000128746032,0.5095967054367065,0.3938040137290954,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.7373352646827698,0.1739754676818847,0.1655421108007431,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.8191919922828674,0.2393149137496948,0.1680435687303543,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.7018092274665833,0.1490531861782074,0.1421179324388504,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.693741500377655,0.1440578252077102,0.6525424718856812,285.4418334960937,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50567626953125,285.44287109375,1.0,0.3590739965438843,1.0,1.0,0.0,1.0,-1.826847791671753,1.8268450498580933,2.6992645416612504e-06,1.4091665744781494,0.9634062051773072,0.9634062051773072,0.0,68.38270568847656,79.0,19795.279296875,0.0,560.4700317382812,1.0,283.1499938964844,284.56329345703125,291.1551818847656,292.4980773925781,293.1499938964844,293.1499938964844,283.1499938964844,26695.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415184140205383,1.0,0.0,0.0,3.3477845191955566,3.347804069519043,7.478393513338233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.55908203125,0.0,1158.361572265625,1895.4371337890625,0.0,1183.362060546875,0.8295391798019409,1.0,0.0,3.0,1.0,0.0
12213240,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419860839844,0.9990000128746032,0.5095967054367065,0.3938040137290954,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.7373352646827698,0.1739754676818847,0.1655421108007431,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.8191919922828674,0.2393149137496948,0.1680435687303543,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.7018092274665833,0.1490531861782074,0.1421179324388504,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.693741500377655,0.1440578252077102,0.6525424718856812,285.4418334960937,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50567626953125,285.44287109375,1.0,0.3590739965438843,1.0,1.0,0.0,1.0,-1.826847791671753,1.8268450498580933,2.6992645416612504e-06,1.4091665744781494,0.9634062051773072,0.9634062051773072,0.0,68.38270568847656,79.0,19795.279296875,0.0,560.4700317382812,1.0,283.1499938964844,284.56329345703125,291.1551818847656,292.4980773925781,293.1499938964844,293.1499938964844,283.1499938964844,26695.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415184140205383,1.0,0.0,0.0,3.3477845191955566,3.347804069519043,7.478393513338233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.55908203125,0.0,1158.361572265625,1895.4371337890625,0.0,1183.362060546875,0.8295391798019409,1.0,0.0,3.0,1.0,0.0
12213300,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.9990000128746032,0.5134677290916443,0.3947185277938843,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449157714844,0.7393279671669006,0.1759219914674759,0.1673732846975326,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.8200002312660217,0.2406389266252517,0.1689638197422027,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.7039906978607178,0.1507368236780166,0.1437050253152847,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.6954261660575867,0.1453984230756759,0.6585315465927124,285.445068359375,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.514404296875,285.4458312988281,1.0,0.3612894415855407,1.0,1.0,0.0,1.0,-1.840345859527588,1.840343117713928,2.7383605356590124e-06,1.4197534322738647,0.9667397737503052,0.9667397737503052,0.0,68.9120101928711,79.0,20004.5,0.0,571.4754638671875,1.0,283.1499938964844,284.5567932128906,291.16241455078125,292.51678466796875,293.1499938964844,293.1499938964844,283.1499938964844,27374.138671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644600510597229,1.0,0.0,0.0,3.399332046508789,3.3993520736694336,7.710463023613556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.3916015625,0.0,1211.6529541015625,1895.4371337890625,0.0,1204.012939453125,0.8392359614372253,1.0,0.0,3.0,1.0,0.0
12213360,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519348144531,0.9990000128746032,0.5172680020332336,0.3960341513156891,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.7411189675331116,0.1779003739356994,0.1692378968000412,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516906738281,0.8205680251121521,0.2419860363006591,0.1699019521474838,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7059381604194641,0.1524453610181808,0.1453190594911575,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.6968903541564941,0.1467621922492981,0.6646472811698914,285.4517517089844,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.522216796875,285.45294189453125,1.0,0.3637003898620605,1.0,1.0,0.0,1.0,-1.854572057723999,1.85456931591034,2.779918759188149e-06,1.4309070110321045,0.9701507091522216,0.9701507091522216,0.0,69.55590057373047,82.0,20208.52734375,0.0,583.4972534179688,1.0,283.1499938964844,284.5560913085937,291.170166015625,292.5357666015625,293.1499938964844,293.1499938964844,283.1499938964844,27796.685546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647782564163208,1.0,0.0,0.0,3.4347822666168213,3.434803009033203,7.872120590945997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.74072265625,0.0,1248.8916015625,1895.4371337890625,0.0,1225.5712890625,0.8505846858024597,1.0,0.0,3.0,1.0,0.0
12213420,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.9990000128746032,0.5246613025665283,0.3996580839157104,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.7442089915275574,0.1819488257169723,0.1730647385120391,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.8211324214935303,0.2447488456964492,0.1718338727951049,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.709257960319519,0.1559337228536605,0.1486253887414932,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.6992731690406799,0.1495496779680252,0.6772099733352661,285.4642944335937,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53521728515625,285.46563720703125,1.0,0.3690147995948791,1.0,1.0,0.0,1.0,-1.884892463684082,1.8848896026611328,2.8696942990791285e-06,1.454662561416626,0.9770804047584534,0.9770804047584534,0.0,71.1357650756836,85.0,20648.287109375,0.0,610.3211669921875,1.0,283.1499938964844,284.5513610839844,291.1875305175781,292.57818603515625,293.1499938964844,293.1499938964844,283.1499938964844,28898.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546651124954224,1.0,0.0,0.0,3.521043300628662,3.521064758300781,8.272485843008326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.0146484375,0.0,1343.1199951171875,1895.4371337890625,0.0,1273.0079345703125,0.8714390993118286,1.0,0.0,3.0,1.0,0.0
12213480,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.9990000128746032,0.5246613025665283,0.3996580839157104,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.7442089915275574,0.1819488257169723,0.1730647385120391,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.8211324214935303,0.2447488456964492,0.1718338727951049,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.709257960319519,0.1559337228536605,0.1486253887414932,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.6992731690406799,0.1495496779680252,0.6772099733352661,285.4642944335937,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53521728515625,285.46563720703125,1.0,0.3690147995948791,1.0,1.0,0.0,1.0,-1.884892463684082,1.8848896026611328,2.8696942990791285e-06,1.454662561416626,0.9770804047584534,0.9770804047584534,0.0,71.1357650756836,85.0,20648.287109375,0.0,610.3211669921875,1.0,283.1499938964844,284.5513610839844,291.1875305175781,292.57818603515625,293.1499938964844,293.1499938964844,283.1499938964844,28898.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546651124954224,1.0,0.0,0.0,3.521043300628662,3.521064758300781,8.272485843008326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.0146484375,0.0,1343.1199951171875,1895.4371337890625,0.0,1273.0079345703125,0.8714390993118286,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781494140625,0.9990000128746032,0.5314337611198425,0.4040667712688446,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.7466626763343811,0.1858938187360763,0.1768043637275695,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8211328983306885,0.2474498003721237,0.1737297475337982,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.711800754070282,0.1593234241008758,0.1518485248088836,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.7009993195533752,0.152255967259407,0.689461350440979,285.4779357910156,284.95001220703125,296.36480712890625,288.1674499511719,296.3627624511719,297.544677734375,285.4793395996094,1.0,0.3745449185371399,1.0,1.0,0.0,1.0,-1.915534734725952,1.9155317544937127,2.962073722301284e-06,1.4786477088928225,0.9838387370109558,0.9838387370109558,0.0,72.93286895751953,85.0,21085.865234375,0.0,638.8544311523438,1.0,283.1499938964844,284.5483703613281,291.2045593261719,292.62066650390625,293.1499938964844,293.1499938964844,283.1499938964844,29961.6171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617429852485657,1.0,0.0,0.0,3.6032001972198486,3.603222608566284,8.663034805067582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.33203125,0.0,1437.12109375,1895.4371337890625,0.0,1322.9139404296875,0.8883126378059387,1.0,0.0,3.0,1.0,0.0
12213600,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792175292969,0.9990000128746032,0.531801164150238,0.4043325185775757,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786682128906,0.7467869520187378,0.1861142963171005,0.1770134568214416,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.821121096611023,0.2476011663675308,0.1738359779119491,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4785461425781,0.7119269967079163,0.1595125943422317,0.1520285159349441,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.701082170009613,0.1524068862199783,0.6901451349258423,285.47900390625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5451354980469,285.4804382324219,1.0,0.374861478805542,1.0,1.0,0.0,1.0,-1.917269945144653,1.9172669649124143,2.967354248539777e-06,1.4800052642822266,0.9842209219932556,0.9842209219932556,0.0,73.03925323486328,88.0,21109.685546875,0.0,640.5092163085938,1.0,283.1499938964844,284.54864501953125,291.2054748535156,292.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,30000.517578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621412634849548,1.0,0.0,0.0,3.6065328121185294,3.606555223464966,8.679067491357273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.68798828125,0.0,1440.9901123046875,1895.4371337890625,0.0,1325.75537109375,0.8920950293540955,1.0,0.0,3.0,1.0,0.0
12213660,297.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944152832031,0.9990000128746032,0.5383697152137756,0.4094734787940979,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938659667969,0.7488983273506165,0.1901647597551345,0.1808609366416931,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.8207538723945618,0.250383973121643,0.1757946908473968,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49371337890625,0.7140353918075562,0.1629835069179535,0.1553365588188171,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.7024227976799011,0.1551731675863266,0.7027052640914917,285.4941711425781,284.95001220703125,296.4347839355469,288.1830444335937,296.4327697753906,297.5522155761719,285.49566650390625,1.0,0.3807806372642517,1.0,1.0,0.0,1.0,-1.9494699239730835,1.9494669437408447,3.066298631893005e-06,1.5051840543746948,0.9911958575248718,0.9911958575248718,0.0,75.08011627197266,88.0,21564.349609375,0.0,671.9161376953125,1.0,283.1499938964844,284.5471496582031,291.2222900390625,292.6664733886719,293.1499938964844,293.1499938964844,283.1499938964844,31063.005859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696194410324097,1.0,0.0,0.0,3.6879963874816895,3.6880197525024414,9.075577054318272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.00244140625,0.0,1538.529541015625,1895.4371337890625,0.0,1379.743408203125,0.9087899327278136,1.0,0.0,3.0,1.0,0.0
12213720,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955444335937,0.9990000128746032,0.5387269258499146,0.4097728729248047,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949951171875,0.7490074634552002,0.1903909146785736,0.1810757666826248,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952087402344,0.820726215839386,0.2505397796630859,0.1759042888879776,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4948425292969,0.7141425609588623,0.1631770431995391,0.1555210500955581,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947814941406,0.7024885416030884,0.1553272902965545,0.7034052610397339,285.49530029296875,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.55255126953125,285.496826171875,1.0,0.3811157941818237,1.0,1.0,0.0,1.0,-1.9512814283370967,1.9512783288955688,3.071918627028936e-06,1.5065999031066897,0.9915903210639954,0.9915903210639954,0.0,75.19832611083984,91.0,21589.033203125,0.0,673.7213745117188,1.0,283.1499938964844,284.5474853515625,291.2231750488281,292.6688232421875,293.1499938964844,293.1499938964844,283.1499938964844,31101.69140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700348854064941,1.0,0.0,0.0,3.691294431686402,3.691318035125733,9.091816650652618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.40869140625,0.0,1542.5330810546875,1895.4371337890625,0.0,1382.7774658203125,0.9125637412071228,1.0,0.0,3.0,1.0,0.0
12213780,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.9990000128746032,0.5454785227775574,0.4157496690750122,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7509974837303162,0.1947742402553558,0.1852451711893081,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.8200993537902832,0.2535614669322967,0.1780351251363754,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.7160680294036865,0.1669231653213501,0.1590971201658249,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51239013671875,0.7036340832710266,0.1583081185817718,0.7169651389122009,285.5129089355469,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5580444335937,285.51446533203125,1.0,0.3876801133155823,1.0,1.0,0.0,1.0,-1.986601948738098,1.9865988492965696,3.1826259601075435e-06,1.5341898202896118,0.9992032647132874,0.9992032647132874,0.0,77.55802917480469,94.0,22083.419921875,0.0,709.6959838867188,1.0,283.1499938964844,284.547607421875,291.2405700683594,292.7153015136719,293.1499938964844,293.1499938964844,283.1499938964844,32202.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781756281852722,1.0,0.0,0.0,3.7753617763519287,3.775386333465576,9.51065544541052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.0380859375,0.0,1647.775146484375,1895.4371337890625,0.0,1442.960693359375,0.9328542351722716,1.0,0.0,3.0,1.0,0.0
12213840,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.9990000128746032,0.5454785227775574,0.4157496690750122,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7509974837303162,0.1947742402553558,0.1852451711893081,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.8200993537902832,0.2535614669322967,0.1780351251363754,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.7160680294036865,0.1669231653213501,0.1590971201658249,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51239013671875,0.7036340832710266,0.1583081185817718,0.7169651389122009,285.5129089355469,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5580444335937,285.51446533203125,1.0,0.3876801133155823,1.0,1.0,0.0,1.0,-1.986601948738098,1.9865988492965696,3.1826259601075435e-06,1.5341898202896118,0.9992032647132874,0.9992032647132874,0.0,77.55802917480469,94.0,22083.419921875,0.0,709.6959838867188,1.0,283.1499938964844,284.547607421875,291.2405700683594,292.7153015136719,293.1499938964844,293.1499938964844,283.1499938964844,32202.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781756281852722,1.0,0.0,0.0,3.7753617763519287,3.775386333465576,9.51065544541052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.0380859375,0.0,1647.775146484375,1895.4371337890625,0.0,1442.960693359375,0.9328542351722716,1.0,0.0,3.0,1.0,0.0
12213900,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211486816406,0.9990000128746032,0.548800528049469,0.418879359960556,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.7519400715827942,0.1970050632953643,0.1873690038919448,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.8197382092475891,0.2551027536392212,0.17912358045578,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205383300781,0.7169613242149353,0.168826013803482,0.1609154790639877,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.7041468024253845,0.159821018576622,0.7238552570343018,285.5209350585937,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5602111816406,285.5223083496094,1.0,0.3910542726516723,1.0,1.0,0.0,1.0,-2.00467586517334,2.0046725273132324,3.240101705159759e-06,1.5482972860336304,1.0,1.0,0.0,78.79866790771484,94.0,22339.94140625,0.0,728.6561889648438,1.0,283.1499938964844,284.5460510253906,291.2493896484375,292.7392883300781,293.1499938964844,293.1499938964844,283.1499938964844,32955.98046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823151707649231,1.0,0.0,0.0,3.823745012283325,3.82377028465271,9.755984820003505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.048828125,0.0,1711.335693359375,1895.4371337890625,0.0,1474.080810546875,0.9417760968208312,1.0,0.0,3.0,1.0,0.0
