time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213960,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.9990000128746032,0.5520949363708496,0.4220804870128631,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321044921875,0.7528591752052307,0.1992624551057815,0.189517542719841,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323486328125,0.8193580508232117,0.2566651105880737,0.1802259087562561,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5319519042969,0.7178214192390442,0.1707490086555481,0.1627527028322219,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.7046322226524353,0.1613494753837585,0.7308141589164734,285.532470703125,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5621032714844,285.5341491699219,1.0,0.3944793045520782,1.0,1.0,0.0,1.0,-2.022987365722656,2.022984027862549,3.298898036518949e-06,1.5625832080841064,1.0,1.0,0.0,80.0741195678711,97.0,22586.77734375,0.0,748.237060546875,1.0,283.1499938964844,284.5502319335937,291.2577819824219,292.7621154785156,293.1499938964844,293.1499938964844,283.04998779296875,33472.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864324808120728,1.0,0.0,0.0,3.8536298274993896,3.8536553382873535,9.909078926284565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.498046875,0.0,1751.77294921875,1895.4371337890625,0.0,1505.3699951171875,0.9508893489837646,1.0,0.0,3.0,1.0,0.0
12214020,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.9990000128746032,0.558131217956543,0.4288650751113891,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.754418671131134,0.2036988586187362,0.1937994509935379,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781799316406,0.818306028842926,0.2596250772476196,0.1823765486478805,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.7192513942718506,0.1745171993970871,0.1664061695337295,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.7053061723709106,0.1643159091472625,0.7445790767669678,285.47821044921875,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5621643066406,285.47918701171875,1.0,0.4014352560043335,1.0,1.0,0.0,1.0,-2.059779405593872,2.0597760677337646,3.4187585242762e-06,1.591275334358215,1.0,1.0,0.0,82.76039123535156,100.0,23259.759765625,0.0,788.9608154296875,1.0,283.0520935058594,284.4722595214844,291.29541015625,292.8524780273437,293.1499938964844,293.1499938964844,282.75,34544.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004634141921997,1.0,0.0,0.0,3.914848804473877,3.914875268936157,1.0226411859548534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.759765625,0.0,1836.5928955078125,1895.4371337890625,0.0,1614.4122314453125,0.9637868404388428,1.0,0.0,3.0,1.0,0.0
12214080,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.9990000128746032,0.558131217956543,0.4288650751113891,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.754418671131134,0.2036988586187362,0.1937994509935379,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781799316406,0.818306028842926,0.2596250772476196,0.1823765486478805,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.7192513942718506,0.1745171993970871,0.1664061695337295,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.7053061723709106,0.1643159091472625,0.7445790767669678,285.47821044921875,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5621643066406,285.47918701171875,1.0,0.4014352560043335,1.0,1.0,0.0,1.0,-2.059779405593872,2.0597760677337646,3.4187585242762e-06,1.591275334358215,1.0,1.0,0.0,82.76039123535156,100.0,23259.759765625,0.0,788.9608154296875,1.0,283.0520935058594,284.4722595214844,291.29541015625,292.8524780273437,293.1499938964844,293.1499938964844,282.75,34544.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004634141921997,1.0,0.0,0.0,3.914848804473877,3.914875268936157,1.0226411859548534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.759765625,0.0,1836.5928955078125,1895.4371337890625,0.0,1614.4122314453125,0.9637868404388428,1.0,0.0,3.0,1.0,0.0
12214140,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.9990000128746032,0.5623737573623657,0.436370700597763,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.7549917101860046,0.2075690329074859,0.1976531445980072,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.816295862197876,0.2618675529956817,0.1841307431459427,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7197316288948059,0.1777776926755905,0.1696759462356567,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707824707031,0.7049630284309387,0.1667795479297638,0.7565640807151794,285.27001953125,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5521240234375,285.2691345214844,1.0,0.4081362187862396,1.0,1.0,0.0,1.0,-2.093851327896118,2.093847751617432,3.531824631863856e-06,1.6178418397903442,1.0,1.0,0.0,85.60698699951172,100.0,24241.5234375,0.0,829.108642578125,1.0,282.7571105957031,284.2271423339844,291.3539428710937,293.0025329589844,293.1499938964844,293.1499938964844,282.75,35111.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248443961143494,1.0,0.0,0.0,3.946853399276733,3.946880340576172,1.0394301170890683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.95166015625,0.0,1882.005859375,1895.4371337890625,0.0,1812.0628662109373,0.9714016318321228,1.0,0.0,3.0,1.0,0.0
12214200,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.9990000128746032,0.5625311732292175,0.4367141127586365,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.7549850940704346,0.2077255696058273,0.1978033483028412,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.8161789178848267,0.2619546055793762,0.1841925531625747,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.7197225689888,0.1779087632894516,0.1698026955127716,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.7049154043197632,0.1668760031461715,0.7570142149925232,285.2693786621094,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.55157470703125,285.2689208984375,1.0,0.4084131717681885,1.0,1.0,0.0,1.0,-2.095211267471313,2.095207691192627,3.536377334967256e-06,1.6189011335372925,1.0,1.0,0.0,85.73298645019531,103.0,24260.3125,0.0,830.7794799804688,1.0,282.7560729980469,284.22637939453125,291.3513488769531,292.9990234375,293.1499938964844,293.1499938964844,282.45001220703125,35130.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253290414810181,1.0,0.0,0.0,3.947873115539551,3.947900056838989,1.0399672873973032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.17138671875,0.0,1883.4649658203125,1895.4371337890625,0.0,1816.088623046875,0.9716442823410034,1.0,0.0,3.0,1.0,0.0
12214260,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9990000128746032,0.5653156638145447,0.4457228779792785,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7543903589248657,0.2113445252180099,0.2013940215110778,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8128012418746948,0.2637261748313904,0.1855734586715698,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7190735936164856,0.1809124797582626,0.1728124618530273,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7032210826873779,0.1689895093441009,0.7673768997192383,285.0555419921875,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5308532714844,285.0552062988281,1.0,0.4152566790580749,1.0,1.0,0.0,1.0,-2.1280643939971924,2.128060817718506,3.647326138889184e-06,1.6444942951202393,1.0,1.0,0.0,88.99510955810547,106.0,25245.990234375,0.0,872.5172729492188,1.0,282.4559936523437,283.9782409667969,291.3590393066406,293.0760498046875,293.1499938964844,293.1499938964844,282.1499938964844,35481.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474910020828247,1.0,0.0,0.0,3.9675679206848153,3.967594861984253,1.050369291988318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.66064453125,0.0,1911.7939453125,1895.4371337890625,0.0,2003.7845458984373,0.976329267024994,1.0,0.0,3.0,1.0,0.0
12214320,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9990000128746032,0.5653156638145447,0.4457228779792785,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7543903589248657,0.2113445252180099,0.2013940215110778,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8128012418746948,0.2637261748313904,0.1855734586715698,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7190735936164856,0.1809124797582626,0.1728124618530273,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7032210826873779,0.1689895093441009,0.7673768997192383,285.0555419921875,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5308532714844,285.0552062988281,1.0,0.4152566790580749,1.0,1.0,0.0,1.0,-2.1280643939971924,2.128060817718506,3.647326138889184e-06,1.6444942951202393,1.0,1.0,0.0,88.99510955810547,106.0,25245.990234375,0.0,872.5172729492188,1.0,282.4559936523437,283.9782409667969,291.3590393066406,293.0760498046875,293.1499938964844,293.1499938964844,282.1499938964844,35481.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474910020828247,1.0,0.0,0.0,3.9675679206848153,3.967594861984253,1.050369291988318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.66064453125,0.0,1911.7939453125,1895.4371337890625,0.0,2003.7845458984373,0.976329267024994,1.0,0.0,3.0,1.0,0.0
12214380,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9990000128746032,0.5668989419937134,0.4552231431007385,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7532482147216797,0.2147167026996612,0.2047260254621505,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8088381290435791,0.2652078866958618,0.1867200136184692,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7178647518157959,0.1836676001548767,0.1755655407905578,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.700843870639801,0.1707997620105743,0.7762633562088013,284.843505859375,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5040588378906,284.8432922363281,1.0,0.42190021276474,1.0,1.0,0.0,1.0,-2.1588351726531982,2.1588313579559326,3.752885959329433e-06,1.6684445142745972,0.997566282749176,0.997566282749176,0.0,92.39501953125,109.0,26220.17578125,0.0,913.9246826171876,1.0,282.1559143066406,283.7327880859375,291.3568115234375,293.1327514648437,293.1499938964844,293.1499938964844,281.8500061035156,35759.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651101350784302,1.0,0.0,0.0,3.9773199558258057,3.9773471355438232,1.0555390872468706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.75634765625,0.0,1926.7672119140625,1895.4371337890625,0.0,2157.541259765625,0.978705108165741,1.0,0.0,3.0,1.0,0.0
12214440,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9990000128746032,0.5668989419937134,0.4552231431007385,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7532482147216797,0.2147167026996612,0.2047260254621505,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8088381290435791,0.2652078866958618,0.1867200136184692,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7178647518157959,0.1836676001548767,0.1755655407905578,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.700843870639801,0.1707997620105743,0.7762633562088013,284.843505859375,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5040588378906,284.8432922363281,1.0,0.42190021276474,1.0,1.0,0.0,1.0,-2.1588351726531982,2.1588313579559326,3.752885959329433e-06,1.6684445142745972,0.997566282749176,0.997566282749176,0.0,92.39501953125,109.0,26220.17578125,0.0,913.9246826171876,1.0,282.1559143066406,283.7327880859375,291.3568115234375,293.1327514648437,293.1499938964844,293.1499938964844,281.8500061035156,35759.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651101350784302,1.0,0.0,0.0,3.9773199558258057,3.9773471355438232,1.0555390872468706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.75634765625,0.0,1926.7672119140625,1895.4371337890625,0.0,2157.541259765625,0.978705108165741,1.0,0.0,3.0,1.0,0.0
12214500,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.9990000128746032,0.5673491358757019,0.4599528014659881,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.7526593208312988,0.2163542658090591,0.2063526958227157,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.806833803653717,0.2658983170986175,0.1872671991586685,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.7172248959541321,0.1849917918443679,0.1768964082002639,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.6996012330055237,0.1716389805078506,0.780409574508667,284.6810302734375,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.4876403808594,284.6674194335937,1.0,0.4251436293125152,1.0,1.0,0.0,1.0,-2.173705577850342,2.173701763153076,3.804467041845783e-06,1.6800107955932615,0.9942280650138856,0.9942280650138856,0.0,94.10000610351562,109.0,26969.220703125,0.0,934.54443359375,1.0,281.8931884765625,283.5303039550781,291.3902893066406,293.2637634277344,293.1499938964844,293.1499938964844,281.8500061035156,35904.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757999897003174,1.0,0.0,0.0,3.978561162948608,3.978588581085205,1.0561981298451428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.720703125,0.0,1929.5748291015625,1895.4371337890625,0.0,2252.513916015625,0.9790460467338562,1.0,0.0,3.0,1.0,0.0
12214560,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.9990000128746032,0.5675088763237,0.4647996723651886,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338195800781,0.7519239187240601,0.2179332226514816,0.207895740866661,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.8046384453773499,0.2665162682533264,0.1877328008413314,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339111328125,0.7164337635040283,0.1862575411796569,0.1781485676765442,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63397216796875,0.6982001662254333,0.1724214553833007,0.7841890454292297,284.6336669921875,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.4681091308594,284.6336364746094,1.0,0.4283251166343689,1.0,1.0,0.0,1.0,-2.187983989715576,2.1879801750183105,3.854348051390844e-06,1.6911154985427856,0.991580069065094,0.991580069065094,0.0,95.83694458007812,97.0,27185.30078125,0.0,954.9522094726562,1.0,281.8558044433594,283.4905700683594,291.3612060546875,293.1927185058594,293.1499938964844,293.1499938964844,281.54998779296875,36027.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798320651054382,1.0,0.0,0.0,3.9770896434783936,3.9771170616149902,1.05541687389632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.74365234375,0.0,1928.653564453125,1895.4371337890625,0.0,2288.632568359375,0.9788135290145874,1.0,0.0,3.0,1.0,0.0
12214620,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41668701171875,0.9990000128746032,0.5687993168830872,0.4618958532810211,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.417236328125,0.7568544149398804,0.2210169583559036,0.2108043283224105,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4170227050781,0.807529866695404,0.2676721215248108,0.1885405331850052,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174194335937,0.7208147048950195,0.188703566789627,0.1804597824811935,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41754150390625,0.7018555402755737,0.1739141345024109,0.7908588647842407,284.4169006347656,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4398193359375,284.4158935546875,1.0,0.4289445579051971,1.0,1.0,0.0,1.0,-2.1997663974761963,2.199762344360352,3.896126145264134e-06,1.7004894018173218,0.9826750159263612,0.9826750159263612,0.0,95.38687133789062,85.0,27977.88671875,0.0,964.90673828125,1.0,281.555908203125,283.2430725097656,291.3708190917969,293.2532653808594,293.1499938964844,293.1499938964844,281.25,36285.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929381728172302,1.0,0.0,0.0,3.967416048049927,3.967443227767944,1.050288801707211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.1796875,0.0,1918.1346435546875,1895.4371337890625,0.0,2407.0439453125,0.976779282093048,1.0,0.0,3.0,1.0,0.0
12214680,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41668701171875,0.9990000128746032,0.5687993168830872,0.4618958532810211,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.417236328125,0.7568544149398804,0.2210169583559036,0.2108043283224105,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4170227050781,0.807529866695404,0.2676721215248108,0.1885405331850052,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174194335937,0.7208147048950195,0.188703566789627,0.1804597824811935,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41754150390625,0.7018555402755737,0.1739141345024109,0.7908588647842407,284.4169006347656,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4398193359375,284.4158935546875,1.0,0.4289445579051971,1.0,1.0,0.0,1.0,-2.1997663974761963,2.199762344360352,3.896126145264134e-06,1.7004894018173218,0.9826750159263612,0.9826750159263612,0.0,95.38687133789062,85.0,27977.88671875,0.0,964.90673828125,1.0,281.555908203125,283.2430725097656,291.3708190917969,293.2532653808594,293.1499938964844,293.1499938964844,281.25,36285.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929381728172302,1.0,0.0,0.0,3.967416048049927,3.967443227767944,1.050288801707211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.1796875,0.0,1918.1346435546875,1895.4371337890625,0.0,2407.0439453125,0.976779282093048,1.0,0.0,3.0,1.0,0.0
12214740,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2061767578125,0.9990000128746032,0.5733076333999634,0.4487207531929016,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2067565917969,0.7673718929290771,0.224039077758789,0.2135236114263534,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2065734863281,0.8160930275917053,0.268746554851532,0.1891938745975494,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070007324219,0.7299417853355408,0.1910756230354309,0.1825707703828811,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2071228027344,0.7108468413352966,0.175376683473587,0.7967410087585449,284.2064208984375,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.4376220703125,284.205078125,1.0,0.4255399405956268,1.0,1.0,0.0,1.0,-2.1976020336151123,2.197597980499268,3.888642368110595e-06,1.698891520500183,0.9710050225257874,0.9710050225257874,0.0,91.77200317382812,88.0,28730.310546875,0.0,949.2250366210938,1.0,281.2560119628906,282.9971618652344,291.3814392089844,293.31024169921875,293.1499938964844,293.1499938964844,280.95001220703125,36547.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044040203094482,1.0,0.0,0.0,3.948066234588623,3.9480931758880615,1.0400689234302265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.0751953125,0.0,1895.1868896484373,1895.4371337890625,0.0,2511.75830078125,0.9725661277770996,1.0,0.0,3.0,1.0,0.0
12214800,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2061767578125,0.9990000128746032,0.5733076333999634,0.4487207531929016,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2067565917969,0.7673718929290771,0.224039077758789,0.2135236114263534,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2065734863281,0.8160930275917053,0.268746554851532,0.1891938745975494,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070007324219,0.7299417853355408,0.1910756230354309,0.1825707703828811,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2071228027344,0.7108468413352966,0.175376683473587,0.7967410087585449,284.2064208984375,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.4376220703125,284.205078125,1.0,0.4255399405956268,1.0,1.0,0.0,1.0,-2.1976020336151123,2.197597980499268,3.888642368110595e-06,1.698891520500183,0.9710050225257874,0.9710050225257874,0.0,91.77200317382812,88.0,28730.310546875,0.0,949.2250366210938,1.0,281.2560119628906,282.9971618652344,291.3814392089844,293.31024169921875,293.1499938964844,293.1499938964844,280.95001220703125,36547.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044040203094482,1.0,0.0,0.0,3.948066234588623,3.9480931758880615,1.0400689234302265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.0751953125,0.0,1895.1868896484373,1895.4371337890625,0.0,2511.75830078125,0.9725661277770996,1.0,0.0,3.0,1.0,0.0
12214860,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086364746094,0.9990000128746032,0.5794200897216797,0.4410588443279266,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0090026855469,0.7749786972999573,0.2267471998929977,0.216117650270462,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088806152344,0.8212860226631165,0.2695016264915466,0.1897476911544799,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091552734375,0.7362654209136963,0.193113699555397,0.1845400184392929,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092468261719,0.716521143913269,0.1765591651201248,0.8021993637084961,284.0087890625,284.95001220703125,297.1163635253906,288.3592529296875,297.1146850585937,297.4474792480469,284.0081787109375,1.0,0.4247426390647888,1.0,1.0,0.0,1.0,-2.201091051101685,2.201087236404419,3.9006972656352445e-06,1.7014594078063965,0.9568010568618774,0.9568010568618774,0.0,89.84706115722656,91.0,29583.99609375,0.0,945.4519653320312,1.0,280.9561462402344,282.7618408203125,291.3961486816406,293.3734130859375,293.1499938964844,293.1499938964844,280.6499938964844,36824.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150741457939148,1.0,0.0,0.0,3.9185359477996826,3.918562650680542,1.0245682915410723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.90380859375,0.0,1859.5775146484373,1895.4371337890625,0.0,2609.996826171875,0.9660727381706238,1.0,0.0,3.0,1.0,0.0
12214920,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086364746094,0.9990000128746032,0.5794200897216797,0.4410588443279266,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0090026855469,0.7749786972999573,0.2267471998929977,0.216117650270462,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088806152344,0.8212860226631165,0.2695016264915466,0.1897476911544799,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091552734375,0.7362654209136963,0.193113699555397,0.1845400184392929,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092468261719,0.716521143913269,0.1765591651201248,0.8021993637084961,284.0087890625,284.95001220703125,297.1163635253906,288.3592529296875,297.1146850585937,297.4474792480469,284.0081787109375,1.0,0.4247426390647888,1.0,1.0,0.0,1.0,-2.201091051101685,2.201087236404419,3.9006972656352445e-06,1.7014594078063965,0.9568010568618774,0.9568010568618774,0.0,89.84706115722656,91.0,29583.99609375,0.0,945.4519653320312,1.0,280.9561462402344,282.7618408203125,291.3961486816406,293.3734130859375,293.1499938964844,293.1499938964844,280.6499938964844,36824.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150741457939148,1.0,0.0,0.0,3.9185359477996826,3.918562650680542,1.0245682915410723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.90380859375,0.0,1859.5775146484373,1895.4371337890625,0.0,2609.996826171875,0.9660727381706238,1.0,0.0,3.0,1.0,0.0
12214980,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197021484375,0.9990000128746032,0.5840882062911987,0.4392965137958526,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8199462890625,0.7786895632743835,0.2289803624153137,0.2183036059141159,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8198547363281,0.8226721882820129,0.2698070108890533,0.1900132596492767,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.7390782833099365,0.1946461498737335,0.186073824763298,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82012939453125,0.7184414267539978,0.1772464662790298,0.8056959509849548,283.8197937011719,284.95001220703125,297.1825561523437,288.3768920898437,297.1808776855469,297.4451599121094,283.8194885253906,1.0,0.4254879653453827,1.0,1.0,0.0,1.0,-2.2079594135284424,2.2079553604125977,3.9248975554073695e-06,1.7067583799362185,0.9401447176933287,0.9401447176933287,0.0,89.58475494384766,94.0,30471.546875,0.0,951.2416381835938,1.0,280.6563720703125,282.5353698730469,291.4148254394531,293.4445495605469,293.1499938964844,293.1499938964844,280.3500061035156,37129.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259526491165161,1.0,0.0,0.0,3.877810001373291,3.8778364658355713,1.003382067210623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.73486328125,0.0,1810.673583984375,1895.4371337890625,0.0,2710.802001953125,0.957087218761444,1.0,0.0,3.0,1.0,0.0
12215040,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197021484375,0.9990000128746032,0.5840882062911987,0.4392965137958526,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8199462890625,0.7786895632743835,0.2289803624153137,0.2183036059141159,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8198547363281,0.8226721882820129,0.2698070108890533,0.1900132596492767,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.7390782833099365,0.1946461498737335,0.186073824763298,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82012939453125,0.7184414267539978,0.1772464662790298,0.8056959509849548,283.8197937011719,284.95001220703125,297.1825561523437,288.3768920898437,297.1808776855469,297.4451599121094,283.8194885253906,1.0,0.4254879653453827,1.0,1.0,0.0,1.0,-2.2079594135284424,2.2079553604125977,3.9248975554073695e-06,1.7067583799362185,0.9401447176933287,0.9401447176933287,0.0,89.58475494384766,94.0,30471.546875,0.0,951.2416381835938,1.0,280.6563720703125,282.5353698730469,291.4148254394531,293.4445495605469,293.1499938964844,293.1499938964844,280.3500061035156,37129.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259526491165161,1.0,0.0,0.0,3.877810001373291,3.8778364658355713,1.003382067210623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.73486328125,0.0,1810.673583984375,1895.4371337890625,0.0,2710.802001953125,0.957087218761444,1.0,0.0,3.0,1.0,0.0
12215100,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68115234375,0.9990000128746032,0.5858224630355835,0.4398669302463531,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.7795683145523071,0.2299986779689788,0.2193123251199722,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844482421875,0.8224552869796753,0.2698786854743957,0.1900991797447204,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875,0.7396045923233032,0.1953006535768509,0.1867416650056839,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.68865966796875,0.7184984087944031,0.1774701178073883,0.8069431185722351,283.68310546875,284.95001220703125,297.215576171875,288.38555908203125,297.2138977050781,297.43963623046875,283.6715393066406,1.0,0.4262868463993072,1.0,1.0,0.0,1.0,-2.212258815765381,2.212254762649536,3.940096576116048e-06,1.7100811004638672,0.930401623249054,0.930401623249054,0.0,89.85755920410156,94.0,31343.607421875,0.0,956.5276489257812,1.0,280.395751953125,282.3559875488281,291.4547119140625,293.5855712890625,293.1499938964844,293.1499938964844,280.3500061035156,37303.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344192504882812,1.0,0.0,0.0,3.853055238723755,3.853081703186035,9.90612420537218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.154296875,0.0,1781.328369140625,1895.4371337890625,0.0,2789.621337890625,0.9515948295593262,1.0,0.0,3.0,1.0,0.0
12215160,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64276123046875,0.9990000128746032,0.5870960354804993,0.4413330554962158,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.64288330078125,0.7797893285751343,0.2309359312057495,0.2202264368534088,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.642822265625,0.8216133713722229,0.269868403673172,0.1901079714298248,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6429443359375,0.7395437955856323,0.1958702206611633,0.1873147189617157,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6430053710937,0.7179579734802246,0.1776011437177658,0.8077241778373718,283.6427917480469,284.95001220703125,297.24853515625,288.3941345214844,297.2468566894531,297.430419921875,283.64288330078125,1.0,0.4272964000701904,1.0,1.0,0.0,1.0,-2.216754198074341,2.216750383377075,3.956032287533162e-06,1.713560938835144,0.9212266206741332,0.9212266206741332,0.0,90.3708038330078,97.0,31468.416015625,0.0,962.9349975585938,1.0,280.3565979003906,282.32373046875,291.4361877441406,293.5251159667969,293.1499938964844,293.1499938964844,280.04998779296875,37470.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375687599182129,1.0,0.0,0.0,3.8244805335998535,3.824506521224976,9.759737622516695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.06591796875,0.0,1747.620849609375,1895.4371337890625,0.0,2819.0087890625,0.9453140497207642,1.0,0.0,3.0,1.0,0.0
12215220,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740295410156,0.9990000128746032,0.5886130332946777,0.4459408521652221,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740295410156,0.7791451811790466,0.2327105700969696,0.2219865322113037,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740295410156,0.8189342021942139,0.2697722613811493,0.1901008933782577,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740600585937,0.7384440898895264,0.1968882828950882,0.1883677691221237,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740905761719,0.7158445715904236,0.1777155995368957,0.8087131381034851,283.4740295410156,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.406005859375,283.4744567871094,1.0,0.4298232197761535,1.0,1.0,0.0,1.0,-2.226846694946289,2.2268426418304443,3.991938228864456e-06,1.721376657485962,0.9001168012619019,0.9001168012619019,0.0,91.8763656616211,100.0,32453.45703125,0.0,978.744384765625,1.0,280.0570983886719,282.1219787597656,291.4557189941406,293.60528564453125,293.1499938964844,293.1499938964844,279.75,37861.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497186303138733,1.0,0.0,0.0,3.756660223007202,3.756685495376587,9.416664852324176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.86328125,0.0,1669.4345703125,1895.4371337890625,0.0,2932.635498046875,0.9303607940673828,1.0,0.0,3.0,1.0,0.0
12215280,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740295410156,0.9990000128746032,0.5886130332946777,0.4459408521652221,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740295410156,0.7791451811790466,0.2327105700969696,0.2219865322113037,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740295410156,0.8189342021942139,0.2697722613811493,0.1901008933782577,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740600585937,0.7384440898895264,0.1968882828950882,0.1883677691221237,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740905761719,0.7158445715904236,0.1777155995368957,0.8087131381034851,283.4740295410156,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.406005859375,283.4744567871094,1.0,0.4298232197761535,1.0,1.0,0.0,1.0,-2.226846694946289,2.2268426418304443,3.991938228864456e-06,1.721376657485962,0.9001168012619019,0.9001168012619019,0.0,91.8763656616211,100.0,32453.45703125,0.0,978.744384765625,1.0,280.0570983886719,282.1219787597656,291.4557189941406,293.60528564453125,293.1499938964844,293.1499938964844,279.75,37861.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497186303138733,1.0,0.0,0.0,3.756660223007202,3.756685495376587,9.416664852324176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.86328125,0.0,1669.4345703125,1895.4371337890625,0.0,2932.635498046875,0.9303607940673828,1.0,0.0,3.0,1.0,0.0
12215340,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3144226074219,0.9990000128746032,0.5888450145721436,0.4519411623477936,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.314453125,0.7774738669395447,0.2342758178710937,0.2235578596591949,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3144226074219,0.8153815269470215,0.2695711553096771,0.1900302022695541,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3144836425781,0.7364512085914612,0.1977153420448303,0.1892472952604293,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3145446777344,0.7127736806869507,0.177654892206192,0.8089392781257629,283.3144226074219,284.95001220703125,297.3763427734375,288.42657470703125,297.3747253417969,297.3763427734375,283.3148193359375,1.0,0.4326712489128113,1.0,1.0,0.0,1.0,-2.2371840476989746,2.23717999458313,4.028905095765367e-06,1.7293877601623535,0.8780180215835571,0.8780180215835571,0.0,93.7759246826172,100.0,33406.92578125,0.0,996.4345703125,1.0,279.7593078613281,281.93121337890625,291.47509765625,293.6869812011719,293.1499938964844,293.1499938964844,279.75,38289.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616928458213806,1.0,0.0,0.0,3.676626205444336,3.6766510009765625,9.019703384183232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.95947265625,0.0,1580.2491455078125,1895.4371337890625,0.0,3044.882568359375,0.9127625823020936,1.0,0.0,3.0,1.0,0.0
12215400,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3149719238281,0.9990000128746032,0.5888453125953674,0.4522864818572998,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3148193359375,0.7773639559745789,0.2343597710132599,0.223635658621788,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3148498535156,0.8151745200157166,0.2695662081241607,0.1900240629911422,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3148193359375,0.7363272905349731,0.1977597922086715,0.1892890334129333,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3148193359375,0.7125895619392395,0.1776523441076278,0.8089304566383362,283.3148803710937,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.37481689453125,283.31573486328125,1.0,0.4328268766403198,1.0,1.0,0.0,1.0,-2.237724542617798,2.237720489501953,4.030840955238091e-06,1.7298057079315186,0.8769538402557373,0.8769538402557373,0.0,93.8843231201172,103.0,33413.7890625,0.0,997.3981323242188,1.0,279.7578125,281.93218994140625,291.4720764160156,293.6811828613281,293.1499938964844,293.1499938964844,280.04998779296875,38305.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617655634880066,1.0,0.0,0.0,3.672142267227173,3.6721670627594,8.99771634976787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.64599609375,0.0,1575.2991943359375,1895.4371337890625,0.0,3045.564697265625,0.9117765426635742,1.0,0.0,3.0,1.0,0.0
12215460,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044921875,0.9990000128746032,0.5905957221984863,0.4600330889225006,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.600830078125,0.7753943204879761,0.23687244951725,0.2257719784975052,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6017150878906,0.8112996816635132,0.2705167829990387,0.1904435455799102,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5995483398437,0.7340342998504639,0.1993435025215149,0.1905988752841949,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5986022949219,0.7090139985084534,0.1782259196043014,0.810714840888977,283.60284423828125,284.95001220703125,297.44451904296875,288.4433898925781,297.417724609375,297.3614501953125,283.6133117675781,1.0,0.4361707270145416,1.0,1.0,0.4000000059604645,1.0,-2.25380539894104,1.5342754125595093,0.7195300459861755,1.0252974033355713,0.8609640598297119,0.8609640598297119,0.0,96.12007904052734,106.0,33250.234375,0.0,1020.0932006835938,1.0,280.0419921875,282.245849609375,291.38787841796875,293.49530029296875,293.1499938964844,293.1499938964844,280.3500061035156,38264.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454679846763611,1.0,0.0,0.0,3.585716724395752,3.585740566253662,8.579169730182912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.87109375,0.0,1479.4622802734375,1895.4371337890625,0.0,2892.84228515625,0.8925748467445374,1.0,0.0,3.0,1.0,0.0
12215520,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044921875,0.9990000128746032,0.5905957221984863,0.4600330889225006,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.600830078125,0.7753943204879761,0.23687244951725,0.2257719784975052,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6017150878906,0.8112996816635132,0.2705167829990387,0.1904435455799102,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5995483398437,0.7340342998504639,0.1993435025215149,0.1905988752841949,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5986022949219,0.7090139985084534,0.1782259196043014,0.810714840888977,283.60284423828125,284.95001220703125,297.44451904296875,288.4433898925781,297.417724609375,297.3614501953125,283.6133117675781,1.0,0.4361707270145416,1.0,1.0,0.4000000059604645,1.0,-2.25380539894104,1.5342754125595093,0.7195300459861755,1.0252974033355713,0.8609640598297119,0.8609640598297119,0.0,96.12007904052734,106.0,33250.234375,0.0,1020.0932006835938,1.0,280.0419921875,282.245849609375,291.38787841796875,293.49530029296875,293.1499938964844,293.1499938964844,280.3500061035156,38264.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454679846763611,1.0,0.0,0.0,3.585716724395752,3.585740566253662,8.579169730182912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.87109375,0.0,1479.4622802734375,1895.4371337890625,0.0,2892.84228515625,0.8925748467445374,1.0,0.0,3.0,1.0,0.0
12215580,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385070800781,0.9990000128746032,0.5950965285301208,0.4646027386188507,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359741210937,0.776611328125,0.2405779957771301,0.2290712893009185,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365539550781,0.8107424974441528,0.2729023098945617,0.1919313669204712,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.7345269918441772,0.2019716799259185,0.192910835146904,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.7084991335868835,0.1798232197761535,0.8170637488365173,283.9373474121094,284.95001220703125,297.509033203125,288.4590148925781,297.4363098144531,297.374267578125,283.9443054199219,1.0,0.4401123821735382,1.0,1.0,0.800000011920929,1.0,-2.2754383087158203,1.0564857721328735,1.2189526557922363,0.5434859991073608,0.8500407338142395,0.8500407338142395,0.0,97.87971496582033,109.0,33152.06640625,0.0,1048.3558349609375,1.0,280.34088134765625,282.5889587402344,291.4116516113281,293.494140625,293.1499938964844,293.1499938964844,280.6499938964844,37953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320602774620056,1.0,0.0,0.0,3.5111196041107178,3.51114273071289,8.225921419580118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.6787109375,0.0,1398.1390380859375,1895.4371337890625,0.0,2767.633056640625,0.8758065700531006,1.0,0.0,3.0,1.0,0.0
12215640,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385070800781,0.9990000128746032,0.5950965285301208,0.4646027386188507,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359741210937,0.776611328125,0.2405779957771301,0.2290712893009185,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365539550781,0.8107424974441528,0.2729023098945617,0.1919313669204712,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.7345269918441772,0.2019716799259185,0.192910835146904,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.7084991335868835,0.1798232197761535,0.8170637488365173,283.9373474121094,284.95001220703125,297.509033203125,288.4590148925781,297.4363098144531,297.374267578125,283.9443054199219,1.0,0.4401123821735382,1.0,1.0,0.800000011920929,1.0,-2.2754383087158203,1.0564857721328735,1.2189526557922363,0.5434859991073608,0.8500407338142395,0.8500407338142395,0.0,97.87971496582033,109.0,33152.06640625,0.0,1048.3558349609375,1.0,280.34088134765625,282.5889587402344,291.4116516113281,293.494140625,293.1499938964844,293.1499938964844,280.6499938964844,37953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320602774620056,1.0,0.0,0.0,3.5111196041107178,3.51114273071289,8.225921419580118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.6787109375,0.0,1398.1390380859375,1895.4371337890625,0.0,2767.633056640625,0.8758065700531006,1.0,0.0,3.0,1.0,0.0
12215700,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183776855469,0.9990000128746032,0.5979248881340027,0.466341882944107,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1123046875,0.777807354927063,0.2426394820213318,0.2309725433588028,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136779785156,0.8110594153404236,0.2743150591850281,0.192880168557167,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1100158691406,0.7353039383888245,0.2034804672002792,0.1942963898181915,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.10821533203125,0.708873987197876,0.1808269321918487,0.8213663101196289,284.1156311035156,284.95001220703125,297.5411071777344,288.4666748046875,297.45526123046875,297.3851013183594,284.13201904296875,1.0,0.4423350095748901,1.0,1.0,1.0,1.0,-2.2877817153930664,1.0377318859100342,1.250049710273743,0.52199786901474,0.8461979627609253,0.8461979627609253,0.0,98.72015380859376,109.0,32528.1484375,0.0,1064.612060546875,1.0,280.59442138671875,282.80450439453125,291.4043273925781,293.40625,293.1499938964844,293.1499938964844,280.6499938964844,37769.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251720666885376,1.0,0.0,0.0,3.4784512519836426,3.478473901748657,8.073560593402362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.19873046875,0.0,1363.17578125,1895.4371337890625,0.0,2703.550048828125,0.8684760332107544,1.0,0.0,3.0,1.0,0.0
12215760,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2071228027344,0.9990000128746032,0.6010006070137024,0.4680142700672149,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2052001953125,0.7791782021522522,0.2448021024465561,0.2330035716295242,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.8115538358688354,0.2758317589759826,0.1939338594675064,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2044677734375,0.7362450957298279,0.2050828486680984,0.1958008259534835,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038879394531,0.7094516158103943,0.1819310933351516,0.8262497186660767,284.2062683105469,284.95001220703125,297.57305908203125,288.4742431640625,297.4765625,297.3977966308594,284.2117614746094,1.0,0.4447110891342163,0.9722447395324708,0.9722447395324708,1.0,1.0,-2.301167726516724,1.0426304340362549,1.2585371732711792,0.5239006876945496,0.842202365398407,0.842202365398407,0.0,99.58184814453124,112.0,32583.8203125,0.0,1082.2679443359375,1.0,280.64019775390625,282.89013671875,291.446044921875,293.5016174316406,293.1499938964844,293.1499938964844,280.95001220703125,37595.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237754702568054,1.0,0.0,0.0,3.4499876499176025,3.450010061264038,7.941972057778912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.2001953125,0.0,1333.1055908203125,1895.4371337890625,0.0,2690.581298828125,0.8619987964630127,1.0,0.0,3.0,1.0,0.0
