time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215820,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.9990000128746032,0.6073573231697083,0.4718435108661651,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4615783691406,0.7817558646202087,0.2492600828409195,0.2371963262557983,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46197509765625,0.8123653531074524,0.2789915204048157,0.1961231529712677,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608764648437,0.738010048866272,0.2084051817655563,0.1989325881004333,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603271484375,0.7105328440666199,0.184276133775711,0.8367117643356323,284.4625549316406,284.95001220703125,297.6365661621094,288.4891052246094,297.5182800292969,297.4217529296875,284.46783447265625,1.0,0.4498350024223327,0.9167341589927672,0.9167341589927672,1.0,1.0,-2.329761028289795,1.0536456108093262,1.2761155366897583,0.5285252332687378,0.8376673460006714,0.8376673460006714,0.0,101.50921630859376,115.0,32015.14453125,0.0,1120.93701171875,1.0,280.93963623046875,283.1802978515625,291.46539306640625,293.4892272949219,293.1499938964844,293.1499938964844,281.25,37188.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162930607795715,1.0,0.0,0.0,3.4040048122406006,3.404026746749878,7.731675282229844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.71484375,0.0,1284.6116943359375,1895.4371337890625,0.0,2621.261962890625,0.8515160083770752,1.0,0.0,3.0,1.0,0.0
12215880,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.9990000128746032,0.6073573231697083,0.4718435108661651,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4615783691406,0.7817558646202087,0.2492600828409195,0.2371963262557983,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46197509765625,0.8123653531074524,0.2789915204048157,0.1961231529712677,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608764648437,0.738010048866272,0.2084051817655563,0.1989325881004333,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603271484375,0.7105328440666199,0.184276133775711,0.8367117643356323,284.4625549316406,284.95001220703125,297.6365661621094,288.4891052246094,297.5182800292969,297.4217529296875,284.46783447265625,1.0,0.4498350024223327,0.9167341589927672,0.9167341589927672,1.0,1.0,-2.329761028289795,1.0536456108093262,1.2761155366897583,0.5285252332687378,0.8376673460006714,0.8376673460006714,0.0,101.50921630859376,115.0,32015.14453125,0.0,1120.93701171875,1.0,280.93963623046875,283.1802978515625,291.46539306640625,293.4892272949219,293.1499938964844,293.1499938964844,281.25,37188.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162930607795715,1.0,0.0,0.0,3.4040048122406006,3.404026746749878,7.731675282229844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.71484375,0.0,1284.6116943359375,1895.4371337890625,0.0,2621.261962890625,0.8515160083770752,1.0,0.0,3.0,1.0,0.0
12215940,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.9990000128746032,0.613619327545166,0.4759144186973572,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.7841102480888367,0.2536774277687073,0.2413572669029235,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.8130607008934021,0.2821835279464721,0.1983394175767898,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.7396172881126404,0.2117089033126831,0.2020565122365951,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.711532711982727,0.186669036746025,0.8474346399307251,284.7081298828125,284.95001220703125,297.6963806152344,288.5028991699219,297.5549621582031,297.4400329589844,284.7135925292969,1.0,0.4550946056842804,0.8639489412307739,0.8639489412307739,1.0,1.0,-2.3589439392089844,1.063578963279724,1.2953650951385498,0.5319359302520752,0.8365193605422974,0.8365193605422974,0.0,103.54325103759766,115.0,31473.765625,0.0,1161.5438232421875,1.0,281.2372436523437,283.4579162597656,291.47515869140625,293.4630126953125,293.1499938964844,293.1499938964844,281.25,36762.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80852210521698,1.0,0.0,0.0,3.37577223777771,3.375793695449829,7.60395550969406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.40087890625,0.0,1254.2198486328125,1895.4371337890625,0.0,2549.590087890625,0.8449403643608093,1.0,0.0,3.0,1.0,0.0
12216000,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.9990000128746032,0.6139319539070129,0.4761304855346679,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.7842332720756531,0.2539049088954925,0.2415776252746582,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.8130987882614136,0.2823462784290313,0.1984582692384719,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.7397016882896423,0.2118787169456482,0.2022222578525543,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.7115873694419861,0.1867930591106414,0.8480122685432434,284.71307373046875,284.95001220703125,297.6994323730469,288.50360107421875,297.5567626953125,297.4408264160156,284.71807861328125,1.0,0.4553752839565277,0.8612236380577087,0.8612236380577087,1.0,1.0,-2.360504150390625,1.0640628337860107,1.2964411973953247,0.5320718884468079,0.8364284038543701,0.8364284038543701,0.0,103.65219116210938,118.0,31488.72265625,0.0,1163.740478515625,1.0,281.2391967773437,283.4624328613281,291.4796447753906,293.47149658203125,293.1499938964844,293.1499938964844,281.54998779296875,36747.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086475729942322,1.0,0.0,0.0,3.3746345043182373,3.3746559619903564,7.59883050704957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.81396484375,0.0,1253.0185546875,1895.4371337890625,0.0,2550.744384765625,0.8446735739707947,1.0,0.0,3.0,1.0,0.0
12216060,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9990000128746032,0.6207143068313599,0.4807347655296325,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7866684794425964,0.2587318420410156,0.2461326271295547,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8138118982315063,0.285885602235794,0.2009238004684448,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7413594722747803,0.215490236878395,0.2056463211774826,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7126559019088745,0.1894670873880386,0.8600514531135559,284.9631042480469,284.95001220703125,297.7616882324219,288.5177307128906,297.5945129394531,297.45831298828125,284.9678039550781,1.0,0.461247831583023,0.8615425825119019,0.8615425825119019,1.0,1.0,-2.3930435180664062,1.0796924829483032,1.313351035118103,0.5404176712036133,0.8385219573974609,0.8385219573974609,0.0,105.96695709228516,121.0,31116.283203125,0.0,1210.298583984375,1.0,281.5389709472656,283.74334716796875,291.49591064453125,293.4617614746094,293.1499938964844,293.1499938964844,281.8500061035156,36288.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013102412223816,1.0,0.0,0.0,3.362614154815674,3.362635612487793,7.544794016212109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.779296875,0.0,1238.3118896484375,1895.4371337890625,0.0,2483.41064453125,0.8416415452957153,1.0,0.0,3.0,1.0,0.0
12216120,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9990000128746032,0.6207143068313599,0.4807347655296325,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7866684794425964,0.2587318420410156,0.2461326271295547,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8138118982315063,0.285885602235794,0.2009238004684448,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7413594722747803,0.215490236878395,0.2056463211774826,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7126559019088745,0.1894670873880386,0.8600514531135559,284.9631042480469,284.95001220703125,297.7616882324219,288.5177307128906,297.5945129394531,297.45831298828125,284.9678039550781,1.0,0.461247831583023,0.8615425825119019,0.8615425825119019,1.0,1.0,-2.3930435180664062,1.0796924829483032,1.313351035118103,0.5404176712036133,0.8385219573974609,0.8385219573974609,0.0,105.96695709228516,121.0,31116.283203125,0.0,1210.298583984375,1.0,281.5389709472656,283.74334716796875,291.49591064453125,293.4617614746094,293.1499938964844,293.1499938964844,281.8500061035156,36288.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013102412223816,1.0,0.0,0.0,3.362614154815674,3.362635612487793,7.544794016212109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.779296875,0.0,1238.3118896484375,1895.4371337890625,0.0,2483.41064453125,0.8416415452957153,1.0,0.0,3.0,1.0,0.0
12216180,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.9990000128746032,0.6277212500572205,0.4855372309684753,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.7891213893890381,0.263734221458435,0.2508593797683716,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8145649433135986,0.2896003723144531,0.2035171389579773,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.7430320382118225,0.2192305922508239,0.2091985344886779,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.7137659788131714,0.1922730058431625,0.8727273344993591,285.2074279785156,284.95001220703125,297.8232116699219,288.5315246582031,297.6318359375,297.4754333496094,285.2117614746094,1.0,0.4673887193202972,0.8618615865707397,0.8618615865707397,1.0,1.0,-2.427100896835327,1.096246361732483,1.3308545351028442,0.5493435263633728,0.843845009803772,0.843845009803772,0.0,108.41461944580078,124.0,30776.40234375,0.0,1260.3369140625,1.0,281.8389587402344,284.0170288085937,291.5147399902344,293.4598388671875,293.1499938964844,293.1499938964844,282.1499938964844,35832.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950491309165955,1.0,0.0,0.0,3.3678858280181885,3.367907285690308,7.568468731733446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.44580078125,0.0,1240.2130126953125,1895.4371337890625,0.0,2426.249267578125,0.8424295783042908,1.0,0.0,3.0,1.0,0.0
12216240,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.9990000128746032,0.6277212500572205,0.4855372309684753,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.7891213893890381,0.263734221458435,0.2508593797683716,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8145649433135986,0.2896003723144531,0.2035171389579773,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.7430320382118225,0.2192305922508239,0.2091985344886779,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.7137659788131714,0.1922730058431625,0.8727273344993591,285.2074279785156,284.95001220703125,297.8232116699219,288.5315246582031,297.6318359375,297.4754333496094,285.2117614746094,1.0,0.4673887193202972,0.8618615865707397,0.8618615865707397,1.0,1.0,-2.427100896835327,1.096246361732483,1.3308545351028442,0.5493435263633728,0.843845009803772,0.843845009803772,0.0,108.41461944580078,124.0,30776.40234375,0.0,1260.3369140625,1.0,281.8389587402344,284.0170288085937,291.5147399902344,293.4598388671875,293.1499938964844,293.1499938964844,282.1499938964844,35832.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950491309165955,1.0,0.0,0.0,3.3678858280181885,3.367907285690308,7.568468731733446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.44580078125,0.0,1240.2130126953125,1895.4371337890625,0.0,2426.249267578125,0.8424295783042908,1.0,0.0,3.0,1.0,0.0
12216300,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692626953125,0.9990000128746032,0.6312641501426697,0.4880556464195251,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.7902975082397461,0.2662785053253174,0.2532576322555542,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.8148972392082214,0.2914948761463165,0.2048338204622268,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.7438246011734009,0.2211288809776306,0.2109974175691604,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7142820954322815,0.1937032043933868,0.8791818618774414,285.3670654296875,284.95001220703125,297.85369873046875,288.5382995605469,297.65008544921875,297.4834289550781,285.3808898925781,1.0,0.4705390334129333,0.8620210289955139,0.8620210289955139,1.0,1.0,-2.444504499435425,1.1047067642211914,1.3397977352142334,0.553906261920929,0.8481558561325073,0.8481558561325073,0.0,109.69570922851562,124.0,30304.041015625,0.0,1286.5146484375,1.0,282.0905456542969,284.21160888671875,291.4971008300781,293.3670654296875,293.1499938964844,293.1499938964844,282.1499938964844,35601.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897934317588806,1.0,0.0,0.0,3.376443862915039,3.376465320587158,7.60698185331421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.533203125,0.0,1246.83154296875,1895.4371337890625,0.0,2378.498779296875,0.8441751599311829,1.0,0.0,3.0,1.0,0.0
12216360,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.9990000128746032,0.6349265575408936,0.4904864132404327,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443603515625,0.7915931940078735,0.2688905298709869,0.2557369470596313,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.8153585195541382,0.2934643924236297,0.2062193155288696,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.7447200417518616,0.2230795472860336,0.2128590196371078,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.7149025201797485,0.1951829940080642,0.8859051465988159,285.4443054199219,284.95001220703125,297.88397216796875,288.54498291015625,297.6685485839844,297.4919738769531,285.4481811523437,1.0,0.4737434387207031,0.8619952201843262,0.8619952201843262,1.0,1.0,-2.46238112449646,1.1133804321289062,1.3490005731582642,0.558570921421051,0.8522786498069763,0.8522786498069763,0.0,110.97437286376952,127.0,30460.01171875,0.0,1313.5914306640625,1.0,282.1390686035156,284.281494140625,291.5322570800781,293.4586486816406,293.1499938964844,293.1499938964844,282.45001220703125,35398.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896166443824768,1.0,0.0,0.0,3.3895819187164307,3.38960337638855,7.666296255592897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.515625,0.0,1258.10205078125,1895.4371337890625,0.0,2376.896484375,0.8468751311302185,1.0,0.0,3.0,1.0,0.0
12216420,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70068359375,0.9990000128746032,0.642513632774353,0.4954244196414947,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.7941936254501343,0.2742579281330108,0.2607914805412292,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.8163046836853027,0.2975497543811798,0.2090561687946319,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7465197443962097,0.2270844727754593,0.2166482657194137,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.716152548789978,0.1982360780239105,0.8996459245681763,285.7001037597656,284.95001220703125,297.9439392089844,288.5581359863281,297.7052917480469,297.5091247558594,285.703857421875,1.0,0.4802764654159546,0.8619436025619507,0.8619436025619507,1.0,1.0,-2.498853921890259,1.1310774087905884,1.36777663230896,0.568084716796875,0.8642777800559998,0.8642777800559998,0.0,113.6015167236328,130.0,30324.03515625,0.0,1369.994384765625,1.0,282.4393615722656,284.5491027832031,291.5511169433594,293.4664306640625,293.1499938964844,293.1499938964844,282.75,34969.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851513624191284,1.0,0.0,0.0,3.4273061752319336,3.427327871322632,7.83788891567383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.54150390625,0.0,1291.9959716796875,1895.4371337890625,0.0,2336.51220703125,0.8549013137817383,1.0,0.0,3.0,1.0,0.0
12216480,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70068359375,0.9990000128746032,0.642513632774353,0.4954244196414947,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.7941936254501343,0.2742579281330108,0.2607914805412292,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.8163046836853027,0.2975497543811798,0.2090561687946319,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7465197443962097,0.2270844727754593,0.2166482657194137,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.716152548789978,0.1982360780239105,0.8996459245681763,285.7001037597656,284.95001220703125,297.9439392089844,288.5581359863281,297.7052917480469,297.5091247558594,285.703857421875,1.0,0.4802764654159546,0.8619436025619507,0.8619436025619507,1.0,1.0,-2.498853921890259,1.1310774087905884,1.36777663230896,0.568084716796875,0.8642777800559998,0.8642777800559998,0.0,113.6015167236328,130.0,30324.03515625,0.0,1369.994384765625,1.0,282.4393615722656,284.5491027832031,291.5511169433594,293.4664306640625,293.1499938964844,293.1499938964844,282.75,34969.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851513624191284,1.0,0.0,0.0,3.4273061752319336,3.427327871322632,7.83788891567383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.54150390625,0.0,1291.9959716796875,1895.4371337890625,0.0,2336.51220703125,0.8549013137817383,1.0,0.0,3.0,1.0,0.0
12216540,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.9990000128746032,0.6505686640739441,0.5001803636550903,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.7970566153526306,0.2798611521720886,0.2660697400569916,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8175181150436401,0.3018554449081421,0.2120552211999893,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.7485539317131042,0.2312685251235962,0.2206071764230728,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.7176377773284912,0.2014612853527069,0.914150059223175,285.9549865722656,284.95001220703125,298.0030517578125,288.5709533691406,297.7422790527344,297.52740478515625,285.9583740234375,1.0,0.4869793057441711,0.8618919253349304,0.8618919253349304,1.0,1.0,-2.536694288253784,1.149441123008728,1.3872532844543457,0.5779540538787842,0.8796982169151306,0.8796982169151306,0.0,116.25279998779295,133.0,30230.47265625,0.0,1429.7415771484375,1.0,282.7398986816406,284.8119201660156,291.5711975097656,293.4806213378906,293.1499938964844,293.1499938964844,283.04998779296875,34576.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821808457374573,1.0,0.0,0.0,3.4798226356506348,3.479844808578491,8.07992819318315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.23828125,0.0,1341.7967529296875,1895.4371337890625,0.0,2309.742919921875,0.8662769198417664,1.0,0.0,3.0,1.0,0.0
12216600,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.9990000128746032,0.6505686640739441,0.5001803636550903,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.7970566153526306,0.2798611521720886,0.2660697400569916,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8175181150436401,0.3018554449081421,0.2120552211999893,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.7485539317131042,0.2312685251235962,0.2206071764230728,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.7176377773284912,0.2014612853527069,0.914150059223175,285.9549865722656,284.95001220703125,298.0030517578125,288.5709533691406,297.7422790527344,297.52740478515625,285.9583740234375,1.0,0.4869793057441711,0.8618919253349304,0.8618919253349304,1.0,1.0,-2.536694288253784,1.149441123008728,1.3872532844543457,0.5779540538787842,0.8796982169151306,0.8796982169151306,0.0,116.25279998779295,133.0,30230.47265625,0.0,1429.7415771484375,1.0,282.7398986816406,284.8119201660156,291.5711975097656,293.4806213378906,293.1499938964844,293.1499938964844,283.04998779296875,34576.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821808457374573,1.0,0.0,0.0,3.4798226356506348,3.479844808578491,8.07992819318315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.23828125,0.0,1341.7967529296875,1895.4371337890625,0.0,2309.742919921875,0.8662769198417664,1.0,0.0,3.0,1.0,0.0
12216660,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.9990000128746032,0.6590277552604675,0.5047882199287415,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.800125241279602,0.2856704890727997,0.2715457379817962,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.8189256191253662,0.3063375353813171,0.215179905295372,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7507792711257935,0.2356065511703491,0.2247145026922226,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.7193111777305603,0.2048374563455581,0.9293453693389891,286.205322265625,284.95001220703125,298.06121826171875,288.58349609375,297.7791748046875,297.5461730957031,286.2083435058594,1.0,0.4938377141952514,0.861602246761322,0.861602246761322,1.0,1.0,-2.5757555961608887,1.1683740615844729,1.407381534576416,0.5881168842315674,0.8984358906745911,0.8984358906745911,0.0,118.93380737304688,136.0,30145.12890625,0.0,1492.8385009765625,1.0,283.0404663085937,285.0691833496094,291.588623046875,293.4937744140625,293.1499938964844,293.1499938964844,283.1499938964844,34241.42578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801636457443237,1.0,0.0,0.0,3.54486083984375,3.544883728027344,8.384780585402041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.96826171875,0.0,1406.532958984375,1895.4371337890625,0.0,2291.609375,0.8785356283187866,1.0,0.0,3.0,1.0,0.0
12216720,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.9990000128746032,0.6590277552604675,0.5047882199287415,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.800125241279602,0.2856704890727997,0.2715457379817962,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.8189256191253662,0.3063375353813171,0.215179905295372,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7507792711257935,0.2356065511703491,0.2247145026922226,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.7193111777305603,0.2048374563455581,0.9293453693389891,286.205322265625,284.95001220703125,298.06121826171875,288.58349609375,297.7791748046875,297.5461730957031,286.2083435058594,1.0,0.4938377141952514,0.861602246761322,0.861602246761322,1.0,1.0,-2.5757555961608887,1.1683740615844729,1.407381534576416,0.5881168842315674,0.8984358906745911,0.8984358906745911,0.0,118.93380737304688,136.0,30145.12890625,0.0,1492.8385009765625,1.0,283.0404663085937,285.0691833496094,291.588623046875,293.4937744140625,293.1499938964844,293.1499938964844,283.1499938964844,34241.42578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801636457443237,1.0,0.0,0.0,3.54486083984375,3.544883728027344,8.384780585402041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.96826171875,0.0,1406.532958984375,1895.4371337890625,0.0,2291.609375,0.8785356283187866,1.0,0.0,3.0,1.0,0.0
12216780,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.9990000128746032,0.6641134023666382,0.5079110860824585,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.29248046875,0.8019378185272217,0.2892856001853943,0.2750356793403625,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926330566406,0.8196744322776794,0.30904620885849,0.2171419709920883,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919311523437,0.7520775198936462,0.2382859736680984,0.2273227870464325,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914733886719,0.720262885093689,0.2069142162799835,0.939015805721283,286.2930908203125,284.95001220703125,298.09783935546875,288.59136962890625,297.8007507324219,297.5550231933594,286.2967529296875,1.0,0.4982692301273346,0.8614174127578735,0.8614174127578735,1.0,1.0,-2.6008129119873047,1.1805157661437988,1.4202970266342163,0.5946486592292786,0.910669207572937,0.910669207572937,0.0,120.72196197509766,136.0,30255.509765625,0.0,1534.51318359375,1.0,283.1383361816406,285.156494140625,291.6172790527344,293.5385437011719,293.1499938964844,293.1499938964844,283.1499938964844,33841.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842350602149963,1.0,0.0,0.0,3.574434995651245,3.574457883834839,8.525269663550716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.36572265625,0.0,1434.896240234375,1895.4371337890625,0.0,2328.24658203125,0.8865082859992981,1.0,0.0,3.0,1.0,0.0
12216840,297.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31109619140625,0.9990000128746032,0.6667894721031189,0.5098594427108765,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106689453125,0.8028054237365723,0.2912640571594238,0.2769637703895569,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31072998046875,0.819940447807312,0.3104855716228485,0.2182004898786544,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3104553222656,0.7526710033416748,0.2397384196519851,0.2287537455558776,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.310302734375,0.7206623554229736,0.2080257982015609,0.94427889585495,286.3109130859375,284.95001220703125,298.1184387207031,288.59576416015625,297.8119812011719,297.5583190917969,286.3124389648437,1.0,0.5007822513580322,0.8613125681877136,0.8613125681877136,1.0,1.0,-2.614786386489868,1.187286138534546,1.4275003671646118,0.5982928276062012,0.9174379110336304,0.9174379110336304,0.0,121.7878875732422,139.0,30428.48828125,0.0,1558.3697509765625,1.0,283.1468505859375,285.1678466796875,291.6382141113281,293.587890625,293.1499938964844,293.1499938964844,283.04998779296875,33737.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883774638175964,1.0,0.0,0.0,3.596276998519897,3.5963001251220703,8.629777425994689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.62744140625,0.0,1457.5347900390625,1895.4371337890625,0.0,2365.672607421875,0.8933059573173523,1.0,0.0,3.0,1.0,0.0
12216900,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.9990000128746032,0.6699292659759521,0.5129079818725586,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26373291015625,0.8036727905273438,0.2937932014465332,0.2795001566410064,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.8199829459190369,0.3122187256813049,0.21954146027565,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2643127441406,0.7531928420066833,0.2415633648633957,0.2306160032749176,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.7209235429763794,0.2093849778175354,0.9510205388069152,286.2631225585937,284.95001220703125,298.14666748046875,288.601806640625,297.82525634765625,297.5589904785156,286.2596130371094,1.0,0.5042268633842468,0.8611677289009094,0.8611677289009094,1.0,1.0,-2.633448839187622,1.196325182914734,1.4371237754821775,0.6031692028045654,0.9257447123527528,0.9257447123527528,0.0,123.35527801513672,139.0,30875.6796875,0.0,1591.2291259765625,1.0,283.0663757324219,285.1009216308594,291.68048095703125,293.6974792480469,293.1499938964844,293.1499938964844,283.04998779296875,33936.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981898784637451,1.0,0.0,0.0,3.640223979949951,3.640247583389282,8.841979592943972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.71923828125,0.0,1506.9176025390625,1895.4371337890625,0.0,2454.88720703125,0.90161794424057,1.0,0.0,3.0,1.0,0.0
12216960,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449645996094,0.9990000128746032,0.6724700927734375,0.5165433287620544,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2451171875,0.8039895296096802,0.2960948050022125,0.281805545091629,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450866699219,0.819486677646637,0.3136779963970184,0.2206713110208511,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24517822265625,0.7532148957252502,0.2431797087192535,0.2322715818881988,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452697753906,0.7206932306289673,0.2105283737182617,0.9567882418632508,286.2450256347656,284.95001220703125,298.1746520996094,288.6077575683594,297.8360290527344,297.5552978515625,286.24468994140625,1.0,0.5076005458831787,0.8609062433242798,0.8609062433242798,1.0,1.0,-2.650866985321045,1.204746961593628,1.4461201429367063,0.607710599899292,0.9341789484024048,0.9341789484024048,0.0,125.06925964355467,142.0,31116.33203125,0.0,1623.4061279296875,1.0,283.0525817871094,285.0773010253906,291.68603515625,293.7136535644531,293.1499938964844,293.1499938964844,282.75,34027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062157034873962,1.0,0.0,0.0,3.6761651039123535,3.6761891841888414,9.01744158454676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.07568359375,0.0,1547.6102294921875,1895.4371337890625,0.0,2528.387939453125,0.9097606539726256,1.0,0.0,3.0,1.0,0.0
12217020,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0200500488281,0.9990000128746032,0.6751077175140381,0.525471031665802,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.8030387163162231,0.2997978925704956,0.285686582326889,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.8169538378715515,0.3155410587787628,0.2222916334867477,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.7518072724342346,0.245596706867218,0.2349196672439575,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.7187554836273193,0.2119747847318649,0.9650701284408568,286.0203552246094,284.95001220703125,298.2297668457031,288.6195373535156,297.8487854003906,297.5324401855469,286.01861572265625,1.0,0.5140209197998047,0.8603832125663757,0.8603832125663757,1.0,1.0,-2.6813459396362305,1.219468593597412,1.461877465248108,0.615668535232544,0.9466198682785034,0.9466198682785034,0.0,128.89578247070312,145.0,32137.50390625,0.0,1684.40185546875,1.0,282.7575988769531,284.81573486328125,291.7183532714844,293.8453674316406,293.1499938964844,293.1499938964844,282.45001220703125,34338.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302711248397827,1.0,0.0,0.0,3.738807201385498,3.7388317584991455,9.327374641543428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.05859375,0.0,1621.5025634765625,1895.4371337890625,0.0,2750.9697265625,0.9240416884422302,1.0,0.0,3.0,1.0,0.0
12217080,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0200500488281,0.9990000128746032,0.6751077175140381,0.525471031665802,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.8030387163162231,0.2997978925704956,0.285686582326889,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.8169538378715515,0.3155410587787628,0.2222916334867477,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.7518072724342346,0.245596706867218,0.2349196672439575,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.7187554836273193,0.2119747847318649,0.9650701284408568,286.0203552246094,284.95001220703125,298.2297668457031,288.6195373535156,297.8487854003906,297.5324401855469,286.01861572265625,1.0,0.5140209197998047,0.8603832125663757,0.8603832125663757,1.0,1.0,-2.6813459396362305,1.219468593597412,1.461877465248108,0.615668535232544,0.9466198682785034,0.9466198682785034,0.0,128.89578247070312,145.0,32137.50390625,0.0,1684.40185546875,1.0,282.7575988769531,284.81573486328125,291.7183532714844,293.8453674316406,293.1499938964844,293.1499938964844,282.45001220703125,34338.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302711248397827,1.0,0.0,0.0,3.738807201385498,3.7388317584991455,9.327374641543428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.05859375,0.0,1621.5025634765625,1895.4371337890625,0.0,2750.9697265625,0.9240416884422302,1.0,0.0,3.0,1.0,0.0
12217140,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.9990000128746032,0.675148606300354,0.5361261367797852,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.8003431558609009,0.3025868237018585,0.2886328101158142,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857666015625,0.8127061128616333,0.3163935244083404,0.2231313437223434,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.7487947344779968,0.2471537142992019,0.2366997003555297,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.786376953125,0.7150383591651917,0.2124757766723632,0.9689018726348876,285.7854919433594,284.95001220703125,298.28375244140625,288.6310729980469,297.8531494140625,297.49517822265625,285.78375244140625,1.0,0.5198376774787903,0.8598602414131165,0.8598602414131165,1.0,1.0,-2.7054483890533447,1.2310960292816162,1.4743523597717283,0.6219475865364075,0.9558221697807312,0.9558221697807312,0.0,133.10292053222656,148.0,33082.0234375,0.0,1738.9720458984375,1.0,282.4573059082031,284.54754638671875,291.7079467773437,293.9010925292969,293.1499938964844,293.1499938964844,282.1499938964844,34667.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490228652954102,1.0,0.0,0.0,3.7890779972076416,3.7891032695770255,9.579887318977851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.546875,0.0,1683.1248779296875,1895.4371337890625,0.0,2926.11962890625,0.9355700612068176,1.0,0.0,3.0,1.0,0.0
12217200,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.9990000128746032,0.675148606300354,0.5361261367797852,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.8003431558609009,0.3025868237018585,0.2886328101158142,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857666015625,0.8127061128616333,0.3163935244083404,0.2231313437223434,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.7487947344779968,0.2471537142992019,0.2366997003555297,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.786376953125,0.7150383591651917,0.2124757766723632,0.9689018726348876,285.7854919433594,284.95001220703125,298.28375244140625,288.6310729980469,297.8531494140625,297.49517822265625,285.78375244140625,1.0,0.5198376774787903,0.8598602414131165,0.8598602414131165,1.0,1.0,-2.7054483890533447,1.2310960292816162,1.4743523597717283,0.6219475865364075,0.9558221697807312,0.9558221697807312,0.0,133.10292053222656,148.0,33082.0234375,0.0,1738.9720458984375,1.0,282.4573059082031,284.54754638671875,291.7079467773437,293.9010925292969,293.1499938964844,293.1499938964844,282.1499938964844,34667.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490228652954102,1.0,0.0,0.0,3.7890779972076416,3.7891032695770255,9.579887318977851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.546875,0.0,1683.1248779296875,1895.4371337890625,0.0,2926.11962890625,0.9355700612068176,1.0,0.0,3.0,1.0,0.0
12217260,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56268310546875,0.9990000128746032,0.673379123210907,0.5473229885101318,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.7969064712524414,0.3048211932182312,0.2909873723983764,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.8076539635658264,0.3166771233081817,0.2235132902860641,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.745096743106842,0.2481663823127746,0.2379053086042404,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.7102941274642944,0.212345689535141,0.9696043133735656,285.5629272460937,284.95001220703125,298.3365478515625,288.64239501953125,297.8534240722656,297.4512939453125,285.5615234375,1.0,0.5250217914581299,0.8593669533729553,0.8593669533729553,1.0,1.0,-2.724489212036133,1.2402725219726562,1.4842166900634766,0.6268905401229858,0.9621133804321288,0.9621133804321288,0.0,137.37890625,136.0,34059.7421875,0.0,1787.1324462890625,1.0,282.1570129394531,284.28680419921875,291.6971435546875,293.9463195800781,293.1499938964844,293.1499938964844,281.8500061035156,34978.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628777265548706,1.0,0.0,0.0,3.827657699584961,3.827683448791504,9.775961871127947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.88916015625,0.0,1731.9339599609375,1895.4371337890625,0.0,3055.997314453125,0.9444612860679626,1.0,0.0,3.0,1.0,0.0
12217320,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56268310546875,0.9990000128746032,0.673379123210907,0.5473229885101318,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.7969064712524414,0.3048211932182312,0.2909873723983764,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.8076539635658264,0.3166771233081817,0.2235132902860641,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.745096743106842,0.2481663823127746,0.2379053086042404,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.7102941274642944,0.212345689535141,0.9696043133735656,285.5629272460937,284.95001220703125,298.3365478515625,288.64239501953125,297.8534240722656,297.4512939453125,285.5615234375,1.0,0.5250217914581299,0.8593669533729553,0.8593669533729553,1.0,1.0,-2.724489212036133,1.2402725219726562,1.4842166900634766,0.6268905401229858,0.9621133804321288,0.9621133804321288,0.0,137.37890625,136.0,34059.7421875,0.0,1787.1324462890625,1.0,282.1570129394531,284.28680419921875,291.6971435546875,293.9463195800781,293.1499938964844,293.1499938964844,281.8500061035156,34978.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628777265548706,1.0,0.0,0.0,3.827657699584961,3.827683448791504,9.775961871127947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.88916015625,0.0,1731.9339599609375,1895.4371337890625,0.0,3055.997314453125,0.9444612860679626,1.0,0.0,3.0,1.0,0.0
12217380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.9990000128746032,0.6722481846809387,0.5482228398323059,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.7974913716316223,0.3059089481830597,0.2920896112918854,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8073044419288635,0.3167051374912262,0.2235923558473587,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.7451684474945068,0.248579129576683,0.2383689731359481,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.7097154259681702,0.2121053785085678,0.9688959121704102,285.3977966308594,284.95001220703125,298.364990234375,288.64849853515625,297.8539123535156,297.4284362792969,285.3890686035156,1.0,0.5251891613006592,0.8590965867042542,0.8590965867042542,1.0,1.0,-2.726714372634888,1.2412830591201782,1.4854313135147097,0.6276069283485413,0.9638306498527528,0.9638306498527528,0.0,137.76019287109375,136.0,34928.58984375,0.0,1792.2393798828125,1.0,281.888671875,284.0758361816406,291.7242126464844,294.0699157714844,293.1499938964844,293.1499938964844,281.8500061035156,35148.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722645044326782,1.0,0.0,0.0,3.844405651092529,3.844431400299072,9.861697662927329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.37451171875,0.0,1753.68798828125,1895.4371337890625,0.0,3144.0517578125,0.9483186602592468,1.0,0.0,3.0,1.0,0.0
12217440,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.9990000128746032,0.6717590093612671,0.5464150905609131,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.799105703830719,0.3067328929901123,0.2928475439548492,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.8081356883049011,0.316656082868576,0.2235404103994369,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7461850047111511,0.2488467097282409,0.2386085987091064,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517761230469,0.7102029323577881,0.2118337452411651,0.9676328301429749,285.350830078125,284.95001220703125,298.3881225585937,288.65350341796875,297.8550720214844,297.4112854003906,285.3487243652344,1.0,0.5243006944656372,0.858873724937439,0.858873724937439,1.0,1.0,-2.7241671085357666,1.240009069442749,1.4841580390930176,0.6269697546958923,0.9657279849052428,0.9657279849052428,0.0,137.0855255126953,124.0,34981.046875,0.0,1785.2705078125,1.0,281.8566589355469,284.0285339355469,291.6983642578125,294.00396728515625,293.1499938964844,293.1499938964844,281.54998779296875,35261.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747864961624146,1.0,0.0,0.0,3.855780839920044,3.855806827545166,9.92014406620001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.6474609375,0.0,1768.549072265625,1895.4371337890625,0.0,3167.704345703125,0.9509775042533876,1.0,0.0,3.0,1.0,0.0
12217500,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.9990000128746032,0.671787679195404,0.542136013507843,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8020262718200684,0.3076044619083404,0.2936630249023437,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8101660013198853,0.3165635168552398,0.2234759479761123,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.7482813596725464,0.2491014748811721,0.2388389408588409,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.7117108702659607,0.2115054130554199,0.9660682678222656,285.1903991699219,284.95001220703125,298.4134521484375,288.6590270996094,297.8582458496094,297.39605712890625,285.1796264648437,1.0,0.5224058032035828,0.8586271405220032,0.8586271405220032,1.0,1.0,-2.718329906463623,1.237138032913208,1.481191873550415,0.6254609227180481,0.9657799005508424,0.9657799005508424,0.0,135.4987335205078,124.0,35745.21484375,0.0,1769.1630859375,1.0,281.59588623046875,283.82440185546875,291.7273864746094,294.1317443847656,293.1499938964844,293.1499938964844,281.54998779296875,35409.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828107118606567,1.0,0.0,0.0,3.8661491870880127,3.866175413131714,9.973566648113774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.7978515625,0.0,1782.523193359375,1895.4371337890625,0.0,3242.91552734375,0.9533807039260864,1.0,0.0,3.0,1.0,0.0
12217560,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.9990000128746032,0.672359049320221,0.536088228225708,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8057442903518677,0.3083952963352203,0.2943393886089325,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8129202127456665,0.316381961107254,0.2232974916696548,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.7510762810707092,0.2492794841527938,0.2389422059059143,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.7138673067092896,0.2111178934574127,0.9640041589736938,285.1298828125,284.95001220703125,298.4384155273437,288.6644897460937,297.8631896972656,297.3843994140625,285.12750244140625,1.0,0.5196801424026489,0.8585610389709473,0.8585610389709473,1.0,1.0,-2.7093093395233154,1.2327439785003662,1.4765653610229492,0.6231316924095154,0.966323733329773,0.966323733329773,0.0,133.24644470214844,127.0,35742.1328125,0.0,1745.322021484375,1.0,281.5565185546875,283.765380859375,291.70135498046875,294.05548095703125,293.1499938964844,293.1499938964844,281.25,35534.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885189950466156,1.0,0.0,0.0,3.873776197433472,3.8738021850585938,1.0012955726779182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.29248046875,0.0,1792.9765625,1895.4371337890625,0.0,3265.197021484375,0.9552037715911864,1.0,0.0,3.0,1.0,0.0
12217620,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.6739543676376343,0.5312662720680237,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.809471845626831,0.3099071681499481,0.2957318723201751,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8148995041847229,0.31594118475914,0.2229709327220916,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7535063624382019,0.2495616376399994,0.2391779422760009,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7150558829307556,0.2103118896484375,0.960190773010254,284.9186096191406,284.95001220703125,298.48736572265625,288.67529296875,297.8753356933594,297.3660888671875,284.9168701171875,1.0,0.5176429748535156,0.858428955078125,0.858428955078125,1.0,1.0,-2.700482130050659,1.2284836769104004,1.4719985723495483,0.620642364025116,0.9641441106796264,0.9641441106796264,0.0,131.39791870117188,130.0,36638.171875,0.0,1723.78125,1.0,281.25653076171875,283.5150451660156,291.7074279785156,294.1118469238281,293.1499938964844,293.1499938964844,280.95001220703125,35794.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944888114929199,1.0,0.0,0.0,3.882091045379639,3.88211727142334,1.0055987331725191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.244140625,0.0,1805.3974609375,1895.4371337890625,0.0,3352.16015625,0.9572395086288452,1.0,0.0,3.0,1.0,0.0
