time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217680,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.6739543676376343,0.5312662720680237,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.809471845626831,0.3099071681499481,0.2957318723201751,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8148995041847229,0.31594118475914,0.2229709327220916,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7535063624382019,0.2495616376399994,0.2391779422760009,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7150558829307556,0.2103118896484375,0.960190773010254,284.9186096191406,284.95001220703125,298.48736572265625,288.67529296875,297.8753356933594,297.3660888671875,284.9168701171875,1.0,0.5176429748535156,0.858428955078125,0.858428955078125,1.0,1.0,-2.700482130050659,1.2284836769104004,1.4719985723495483,0.620642364025116,0.9641441106796264,0.9641441106796264,0.0,131.39791870117188,130.0,36638.171875,0.0,1723.78125,1.0,281.25653076171875,283.5150451660156,291.7074279785156,294.1118469238281,293.1499938964844,293.1499938964844,280.95001220703125,35794.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944888114929199,1.0,0.0,0.0,3.882091045379639,3.88211727142334,1.0055987331725191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.244140625,0.0,1805.3974609375,1895.4371337890625,0.0,3352.16015625,0.9572395086288452,1.0,0.0,3.0,1.0,0.0
12217740,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.9990000128746032,0.6743890643119812,0.5310036540031433,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.810809314250946,0.3113052546977997,0.2970733344554901,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.8145874738693237,0.3153643608093261,0.2225939929485321,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7538095712661743,0.2497236728668213,0.2393571436405182,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.7142184972763062,0.2094189375638961,0.9562886357307434,284.71759033203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8839416503906,297.3423156738281,284.71612548828125,1.0,0.5171208381652832,0.8582968711853027,0.8582968711853027,1.0,1.0,-2.696848154067993,1.2267194986343384,1.4701286554336548,0.6196138262748718,0.9593716263771056,0.9593716263771056,0.0,131.18295288085938,133.0,37621.29296875,0.0,1717.45947265625,1.0,280.9565124511719,283.27569580078125,291.7198486328125,294.1822204589844,293.1499938964844,293.1499938964844,280.6499938964844,36042.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041968584060668,1.0,0.0,0.0,3.881230115890503,3.881256341934204,1.0051527397081372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.82666015625,0.0,1806.300048828125,1895.4371337890625,0.0,3442.67333984375,0.9571987390518188,1.0,0.0,3.0,1.0,0.0
12217800,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.9990000128746032,0.6743890643119812,0.5310036540031433,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.810809314250946,0.3113052546977997,0.2970733344554901,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.8145874738693237,0.3153643608093261,0.2225939929485321,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7538095712661743,0.2497236728668213,0.2393571436405182,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.7142184972763062,0.2094189375638961,0.9562886357307434,284.71759033203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8839416503906,297.3423156738281,284.71612548828125,1.0,0.5171208381652832,0.8582968711853027,0.8582968711853027,1.0,1.0,-2.696848154067993,1.2267194986343384,1.4701286554336548,0.6196138262748718,0.9593716263771056,0.9593716263771056,0.0,131.18295288085938,133.0,37621.29296875,0.0,1717.45947265625,1.0,280.9565124511719,283.27569580078125,291.7198486328125,294.1822204589844,293.1499938964844,293.1499938964844,280.6499938964844,36042.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041968584060668,1.0,0.0,0.0,3.881230115890503,3.881256341934204,1.0051527397081372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.82666015625,0.0,1806.300048828125,1895.4371337890625,0.0,3442.67333984375,0.9571987390518188,1.0,0.0,3.0,1.0,0.0
12217860,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.9990000128746032,0.6734045147895813,0.5337232947349548,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219421386719,0.8105818033218384,0.3125824332237243,0.2983391582965851,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219116210937,0.8127120733261108,0.3146302402019501,0.222136303782463,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.7526677846908569,0.2497621923685073,0.239457294344902,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223693847656,0.7119688987731934,0.2084196209907531,0.9521024227142334,284.5217590332031,284.95001220703125,298.5810546875,288.6965026855469,297.888671875,297.3125305175781,284.5205383300781,1.0,0.5176413655281067,0.8584780693054199,0.8584780693054199,1.0,1.0,-2.696175098419189,1.2264240980148315,1.469751000404358,0.6194081902503967,0.9520224928855896,0.9520224928855896,0.0,132.0147705078125,136.0,38609.9296875,0.0,1720.2974853515625,1.0,280.6565246582031,283.0424194335937,291.7325134277344,294.2552185058594,293.1499938964844,293.1499938964844,280.3500061035156,36291.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914361536502838,1.0,0.0,0.0,3.871183633804321,3.8712098598480233,9.999558869822067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.3828125,0.0,1795.7640380859375,1895.4371337890625,0.0,3537.03515625,0.9550887942314148,1.0,0.0,3.0,1.0,0.0
12217920,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.9990000128746032,0.6734045147895813,0.5337232947349548,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219421386719,0.8105818033218384,0.3125824332237243,0.2983391582965851,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219116210937,0.8127120733261108,0.3146302402019501,0.222136303782463,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.7526677846908569,0.2497621923685073,0.239457294344902,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223693847656,0.7119688987731934,0.2084196209907531,0.9521024227142334,284.5217590332031,284.95001220703125,298.5810546875,288.6965026855469,297.888671875,297.3125305175781,284.5205383300781,1.0,0.5176413655281067,0.8584780693054199,0.8584780693054199,1.0,1.0,-2.696175098419189,1.2264240980148315,1.469751000404358,0.6194081902503967,0.9520224928855896,0.9520224928855896,0.0,132.0147705078125,136.0,38609.9296875,0.0,1720.2974853515625,1.0,280.6565246582031,283.0424194335937,291.7325134277344,294.2552185058594,293.1499938964844,293.1499938964844,280.3500061035156,36291.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914361536502838,1.0,0.0,0.0,3.871183633804321,3.8712098598480233,9.999558869822067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.3828125,0.0,1795.7640380859375,1895.4371337890625,0.0,3537.03515625,0.9550887942314148,1.0,0.0,3.0,1.0,0.0
12217980,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.9990000128746032,0.6709732413291931,0.5385319590568542,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3317565917969,0.8092413544654846,0.3137412369251251,0.2995183765888214,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3317565917969,0.809691309928894,0.313753604888916,0.2215956598520279,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.7505115866661072,0.2496815174818039,0.2394697070121765,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.7086233496665955,0.2073124051094055,0.9475528001785278,284.3316345214844,284.95001220703125,298.62567138671875,288.7069702148437,297.890625,297.2789001464844,284.3307189941406,1.0,0.5188512206077576,0.8586592674255371,0.8586592674255371,1.0,1.0,-2.6972672939300537,1.2269842624664309,1.4702831506729126,0.6196737885475159,0.9421761631965636,0.9421761631965636,0.0,133.57965087890625,139.0,39599.21484375,0.0,1729.0966796875,1.0,280.35662841796875,282.81561279296875,291.7435913085937,294.3270874023437,293.1499938964844,293.1499938964844,280.04998779296875,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246078729629515,1.0,0.0,0.0,3.851619005203247,3.851645231246948,9.89874024526216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.08837890625,0.0,1773.601318359375,1895.4371337890625,0.0,3631.62060546875,0.9508446455001832,1.0,0.0,3.0,1.0,0.0
12218040,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.9990000128746032,0.6709732413291931,0.5385319590568542,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3317565917969,0.8092413544654846,0.3137412369251251,0.2995183765888214,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3317565917969,0.809691309928894,0.313753604888916,0.2215956598520279,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.7505115866661072,0.2496815174818039,0.2394697070121765,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.7086233496665955,0.2073124051094055,0.9475528001785278,284.3316345214844,284.95001220703125,298.62567138671875,288.7069702148437,297.890625,297.2789001464844,284.3307189941406,1.0,0.5188512206077576,0.8586592674255371,0.8586592674255371,1.0,1.0,-2.6972672939300537,1.2269842624664309,1.4702831506729126,0.6196737885475159,0.9421761631965636,0.9421761631965636,0.0,133.57965087890625,139.0,39599.21484375,0.0,1729.0966796875,1.0,280.35662841796875,282.81561279296875,291.7435913085937,294.3270874023437,293.1499938964844,293.1499938964844,280.04998779296875,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246078729629515,1.0,0.0,0.0,3.851619005203247,3.851645231246948,9.89874024526216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.08837890625,0.0,1773.601318359375,1895.4371337890625,0.0,3631.62060546875,0.9508446455001832,1.0,0.0,3.0,1.0,0.0
12218100,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885681152344,0.9990000128746032,0.6692287921905518,0.541431188583374,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913452148437,0.8083255887031555,0.3142930567264557,0.3001062870025635,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.8079182505607605,0.3132840096950531,0.2213232815265655,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929626464844,0.7492205500602722,0.2496115565299987,0.2394677102565765,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19464111328125,0.7066838145256042,0.2067339122295379,0.9452404379844666,284.1900634765625,284.95001220703125,298.6473999023437,288.712158203125,297.8914489746094,297.2622375488281,284.1810913085937,1.0,0.5196396112442017,0.8587498664855957,0.8587498664855957,1.0,1.0,-2.6983487606048584,1.227523922920227,1.4708248376846311,0.6199471354484558,0.9357454180717468,0.9357454180717468,0.0,134.54501342773438,139.0,40505.203125,0.0,1735.1287841796875,1.0,280.0962829589844,282.6347961425781,291.7745056152344,294.4643249511719,293.1499938964844,293.1499938964844,280.04998779296875,36696.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932141661643982,1.0,0.0,0.0,3.838227510452272,3.838253736495972,9.830027920543216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.1279296875,0.0,1758.3209228515625,1895.4371337890625,0.0,3700.756103515625,0.9478935599327089,1.0,0.0,3.0,1.0,0.0
12218160,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487121582031,0.9990000128746032,0.6669343709945679,0.5447443127632141,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.8071320056915283,0.3147965371608734,0.3006142675876617,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.8058351278305054,0.3127576112747192,0.2209813892841339,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490478515625,0.7476945519447327,0.2494959235191345,0.239397644996643,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.149169921875,0.7044984698295593,0.2061309814453125,0.9426931142807008,284.1488342285156,284.95001220703125,298.6687316894531,288.71734619140625,297.89215087890625,297.24566650390625,284.1483154296875,1.0,0.5205073952674866,0.8587555289268494,0.8587555289268494,1.0,1.0,-2.6993842124938965,1.2280315160751345,1.4713526964187622,0.6202019453048706,0.929941475391388,0.929941475391388,0.0,135.64752197265625,127.0,40595.2265625,0.0,1741.728515625,1.0,280.05670166015625,282.5965270996094,291.7536315917969,294.3980407714844,293.1499938964844,293.1499938964844,279.75,36824.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347116947174072,1.0,0.0,0.0,3.821898937225342,3.8219246864318848,9.746567002366646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.29541015625,0.0,1739.4178466796875,1895.4371337890625,0.0,3724.251953125,0.9443349838256836,1.0,0.0,3.0,1.0,0.0
12218220,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.9990000128746032,0.66266268491745,0.5399293303489685,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.8102798461914062,0.3157302141189575,0.3014656603336334,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.807265043258667,0.3116289973258972,0.2201778590679168,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7494969964027405,0.2491883486509323,0.239079087972641,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637451171875,0.7051777839660645,0.2048804014921188,0.9369195699691772,283.9631042480469,284.95001220703125,298.710205078125,288.7276916503906,297.8978881835937,297.22198486328125,283.9618530273437,1.0,0.5170943140983582,0.8587668538093567,0.8587668538093567,1.0,1.0,-2.6863560676574707,1.2216718196868896,1.4646841287612915,0.6169716715812683,0.9152427911758424,0.9152427911758424,0.0,133.64862060546875,115.0,41489.7578125,0.0,1713.4073486328125,1.0,279.7570495605469,282.38165283203125,291.7628479003906,294.4667053222656,293.1499938964844,293.1499938964844,279.45001220703125,37131.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445643424987792,1.0,0.0,0.0,3.7809245586395264,3.78095006942749,9.538701988276443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.3310546875,0.0,1692.537841796875,1895.4371337890625,0.0,3813.864013671875,0.9353297352790833,1.0,0.0,3.0,1.0,0.0
12218280,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.9990000128746032,0.66266268491745,0.5399293303489685,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.8102798461914062,0.3157302141189575,0.3014656603336334,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.807265043258667,0.3116289973258972,0.2201778590679168,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7494969964027405,0.2491883486509323,0.239079087972641,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637451171875,0.7051777839660645,0.2048804014921188,0.9369195699691772,283.9631042480469,284.95001220703125,298.710205078125,288.7276916503906,297.8978881835937,297.22198486328125,283.9618530273437,1.0,0.5170943140983582,0.8587668538093567,0.8587668538093567,1.0,1.0,-2.6863560676574707,1.2216718196868896,1.4646841287612915,0.6169716715812683,0.9152427911758424,0.9152427911758424,0.0,133.64862060546875,115.0,41489.7578125,0.0,1713.4073486328125,1.0,279.7570495605469,282.38165283203125,291.7628479003906,294.4667053222656,293.1499938964844,293.1499938964844,279.45001220703125,37131.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445643424987792,1.0,0.0,0.0,3.7809245586395264,3.78095006942749,9.538701988276443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.3310546875,0.0,1692.537841796875,1895.4371337890625,0.0,3813.864013671875,0.9353297352790833,1.0,0.0,3.0,1.0,0.0
12218340,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76715087890625,0.9990000128746032,0.6610899567604065,0.5267096757888794,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676086425781,0.8173114657402039,0.3165337443351745,0.3020918369293213,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676086425781,0.8126941919326782,0.3103623688220978,0.2192022949457168,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.76788330078125,0.7549626231193542,0.248762845993042,0.23854361474514,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7681884765625,0.7095445990562439,0.2035356014966964,0.9302251935005188,283.76739501953125,284.95001220703125,298.75,288.7380065917969,297.9078063964844,297.20770263671875,283.76568603515625,1.0,0.5103708505630493,0.858778178691864,0.858778178691864,1.0,1.0,-2.66137170791626,1.2095390558242798,1.4518327713012695,0.6104894876480103,0.8978651762008667,0.8978651762008667,0.0,128.59461975097656,118.0,42181.5234375,0.0,1654.2645263671875,1.0,279.4573974609375,282.1649475097656,291.7679443359375,294.5202941894531,293.1499938964844,293.1499938964844,279.75,37494.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533546566963196,1.0,0.0,0.0,3.726550817489624,3.7265758514404297,9.266321967515978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.9296875,0.0,1631.4346923828125,1895.4371337890625,0.0,3893.132568359375,0.923383355140686,1.0,0.0,3.0,1.0,0.0
12218400,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76715087890625,0.9990000128746032,0.6610899567604065,0.5267096757888794,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676086425781,0.8173114657402039,0.3165337443351745,0.3020918369293213,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676086425781,0.8126941919326782,0.3103623688220978,0.2192022949457168,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.76788330078125,0.7549626231193542,0.248762845993042,0.23854361474514,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7681884765625,0.7095445990562439,0.2035356014966964,0.9302251935005188,283.76739501953125,284.95001220703125,298.75,288.7380065917969,297.9078063964844,297.20770263671875,283.76568603515625,1.0,0.5103708505630493,0.858778178691864,0.858778178691864,1.0,1.0,-2.66137170791626,1.2095390558242798,1.4518327713012695,0.6104894876480103,0.8978651762008667,0.8978651762008667,0.0,128.59461975097656,118.0,42181.5234375,0.0,1654.2645263671875,1.0,279.4573974609375,282.1649475097656,291.7679443359375,294.5202941894531,293.1499938964844,293.1499938964844,279.75,37494.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533546566963196,1.0,0.0,0.0,3.726550817489624,3.7265758514404297,9.266321967515978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.9296875,0.0,1631.4346923828125,1895.4371337890625,0.0,3893.132568359375,0.923383355140686,1.0,0.0,3.0,1.0,0.0
12218460,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95538330078125,0.9990000128746032,0.6642317175865173,0.5182300209999084,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95477294921875,0.8226008415222168,0.3184262812137604,0.3034034669399261,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547424316406,0.8164528608322144,0.310344934463501,0.2188045531511306,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.7590005993843079,0.2492220252752304,0.2385701090097427,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539794921875,0.7123609185218811,0.2029896974563598,0.9259830713272096,283.9550476074219,284.95001220703125,298.78521728515625,288.7455139160156,297.9255065917969,297.2109680175781,283.95721435546875,1.0,0.5068100690841675,0.8591058254241943,0.8591058254241943,1.0,1.0,-2.64719295501709,1.202751636505127,1.444441318511963,0.6065701842308044,0.8860740065574646,0.8860740065574646,0.0,125.46036529541016,121.0,40770.015625,0.0,1619.962158203125,1.0,279.7425231933594,282.3934326171875,291.68145751953125,294.2781066894531,293.1499938964844,293.1499938964844,280.04998779296875,37489.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936090350151062,1.0,0.0,0.0,3.6702961921691895,3.670320749282837,8.988671424958738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.041015625,0.0,1567.072021484375,1895.4371337890625,0.0,3736.8359375,0.9108451008796692,1.0,0.0,3.0,1.0,0.0
12218520,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95538330078125,0.9990000128746032,0.6642317175865173,0.5182300209999084,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95477294921875,0.8226008415222168,0.3184262812137604,0.3034034669399261,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547424316406,0.8164528608322144,0.310344934463501,0.2188045531511306,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.7590005993843079,0.2492220252752304,0.2385701090097427,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539794921875,0.7123609185218811,0.2029896974563598,0.9259830713272096,283.9550476074219,284.95001220703125,298.78521728515625,288.7455139160156,297.9255065917969,297.2109680175781,283.95721435546875,1.0,0.5068100690841675,0.8591058254241943,0.8591058254241943,1.0,1.0,-2.64719295501709,1.202751636505127,1.444441318511963,0.6065701842308044,0.8860740065574646,0.8860740065574646,0.0,125.46036529541016,121.0,40770.015625,0.0,1619.962158203125,1.0,279.7425231933594,282.3934326171875,291.68145751953125,294.2781066894531,293.1499938964844,293.1499938964844,280.04998779296875,37489.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936090350151062,1.0,0.0,0.0,3.6702961921691895,3.670320749282837,8.988671424958738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.041015625,0.0,1567.072021484375,1895.4371337890625,0.0,3736.8359375,0.9108451008796692,1.0,0.0,3.0,1.0,0.0
12218580,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.16815185546875,0.9990000128746032,0.670078694820404,0.5125085115432739,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1675109863281,0.8275920748710632,0.3214353322982788,0.3059476017951965,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1674499511719,0.8200478553771973,0.3115646243095398,0.2194258570671081,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16705322265625,0.7629120945930481,0.2506367266178131,0.2396434098482132,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665954589844,0.7150744795799255,0.2033383250236511,0.9263628125190736,284.16778564453125,284.95001220703125,298.8133239746094,288.74774169921875,297.9502258300781,297.2326354980469,284.1702880859375,1.0,0.5055558085441589,0.8594334125518799,0.8594334125518799,1.0,1.0,-2.645857810974121,1.2021692991256714,1.4436886310577393,0.6061343550682068,0.8773558735847473,0.8773558735847473,0.0,123.65900421142578,124.0,39585.19921875,0.0,1609.96044921875,1.0,280.0417175292969,282.6509704589844,291.6705627441406,294.1715393066406,293.1499938964844,293.1499938964844,280.3500061035156,37336.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170674085617064,1.0,0.0,0.0,3.61966609954834,3.619690179824829,8.742393333704968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.36767578125,0.0,1509.59716796875,1895.4371337890625,0.0,3562.070068359375,0.899458646774292,1.0,0.0,3.0,1.0,0.0
12218640,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.16815185546875,0.9990000128746032,0.670078694820404,0.5125085115432739,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1675109863281,0.8275920748710632,0.3214353322982788,0.3059476017951965,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1674499511719,0.8200478553771973,0.3115646243095398,0.2194258570671081,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16705322265625,0.7629120945930481,0.2506367266178131,0.2396434098482132,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665954589844,0.7150744795799255,0.2033383250236511,0.9263628125190736,284.16778564453125,284.95001220703125,298.8133239746094,288.74774169921875,297.9502258300781,297.2326354980469,284.1702880859375,1.0,0.5055558085441589,0.8594334125518799,0.8594334125518799,1.0,1.0,-2.645857810974121,1.2021692991256714,1.4436886310577393,0.6061343550682068,0.8773558735847473,0.8773558735847473,0.0,123.65900421142578,124.0,39585.19921875,0.0,1609.96044921875,1.0,280.0417175292969,282.6509704589844,291.6705627441406,294.1715393066406,293.1499938964844,293.1499938964844,280.3500061035156,37336.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170674085617064,1.0,0.0,0.0,3.61966609954834,3.619690179824829,8.742393333704968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.36767578125,0.0,1509.59716796875,1895.4371337890625,0.0,3562.070068359375,0.899458646774292,1.0,0.0,3.0,1.0,0.0
12218700,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212890625,0.9990000128746032,0.6734464764595032,0.5106878280639648,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3183898925781,0.829788088798523,0.3231683373451233,0.3074727952480316,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31817626953125,0.821555495262146,0.3124110102653503,0.2199334800243377,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31640625,0.7646207809448242,0.2515470683574676,0.2404072731733322,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3142395019531,0.7162050008773804,0.2036986500024795,0.9275726675987244,284.3196105957031,284.95001220703125,298.8248291015625,288.7469787597656,297.96392822265625,297.24786376953125,284.3306579589844,1.0,0.5056310296058655,0.8595972061157227,0.8595972061157227,1.0,1.0,-2.6484808921813965,1.203471064567566,1.4450098276138306,0.6067934632301331,0.874615490436554,0.874615490436554,0.0,123.1953582763672,124.0,38666.55078125,0.0,1611.5618896484375,1.0,280.2976379394531,282.845947265625,291.6503295898437,294.0422668457031,293.1499938964844,293.1499938964844,280.3500061035156,37211.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064276218414308,1.0,0.0,0.0,3.597240924835205,3.597264528274536,8.634403343421582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.2685546875,0.0,1484.194091796875,1895.4371337890625,0.0,3463.421630859375,0.8944188356399536,1.0,0.0,3.0,1.0,0.0
12218760,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832397460937,0.9990000128746032,0.6769100427627563,0.5093556046485901,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825988769531,0.8318961262702942,0.3250429034233093,0.3091836273670196,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825378417969,0.8229849338531494,0.3134031891822815,0.2205854207277298,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38214111328125,0.7662642002105713,0.2525815069675445,0.2413307577371597,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816223144531,0.7172777652740479,0.2041812688112259,0.9294622540473938,284.38287353515625,284.95001220703125,298.83477783203125,288.7450561523437,297.9781799316406,297.2655029296875,284.38555908203125,1.0,0.5061047673225403,0.8597082495689392,0.8597082495689392,1.0,1.0,-2.6530961990356445,1.2057334184646606,1.4473628997802734,0.6079713106155396,0.8715159893035889,0.8715159893035889,0.0,122.95071411132812,127.0,38542.9296875,0.0,1616.96630859375,1.0,280.3414001464844,282.9115295410156,291.6809997558594,294.1126403808594,293.1499938964844,293.1499938964844,280.6499938964844,37096.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013773202896118,1.0,0.0,0.0,3.5777924060821533,3.5778157711029053,8.541291549590824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.10498046875,0.0,1462.3524169921875,1895.4371337890625,0.0,3416.419921875,0.8899683356285095,1.0,0.0,3.0,1.0,0.0
12218820,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.599853515625,0.9990000128746032,0.6833738684654236,0.5083914995193481,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5991516113281,0.8354427218437195,0.3290254175662994,0.312838077545166,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990905761719,0.8251665830612183,0.315602570772171,0.2220488488674163,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.7689318060874939,0.2548524141311645,0.2433892786502838,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59814453125,0.7189350128173828,0.2053924947977066,0.934436559677124,284.5994567871094,284.95001220703125,298.85009765625,288.73785400390625,298.00445556640625,297.30029296875,284.6023254394531,1.0,0.5080223083496094,0.8599302768707275,0.8599302768707275,1.0,1.0,-2.6665334701538086,1.2122942209243774,1.4542392492294312,0.6114437580108643,0.8685681223869324,0.8685681223869324,0.0,123.12503051757812,130.0,37611.01171875,0.0,1636.8167724609375,1.0,280.6409912109375,283.1705017089844,291.6878967285156,294.0617980957031,293.1499938964844,293.1499938964844,280.95001220703125,36798.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888680636882782,1.0,0.0,0.0,3.546971082687378,3.546994209289551,8.39476570035913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.197265625,0.0,1427.3431396484375,1895.4371337890625,0.0,3297.866943359375,0.8828967809677124,1.0,0.0,3.0,1.0,0.0
12218880,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.599853515625,0.9990000128746032,0.6833738684654236,0.5083914995193481,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5991516113281,0.8354427218437195,0.3290254175662994,0.312838077545166,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990905761719,0.8251665830612183,0.315602570772171,0.2220488488674163,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.7689318060874939,0.2548524141311645,0.2433892786502838,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59814453125,0.7189350128173828,0.2053924947977066,0.934436559677124,284.5994567871094,284.95001220703125,298.85009765625,288.73785400390625,298.00445556640625,297.30029296875,284.6023254394531,1.0,0.5080223083496094,0.8599302768707275,0.8599302768707275,1.0,1.0,-2.6665334701538086,1.2122942209243774,1.4542392492294312,0.6114437580108643,0.8685681223869324,0.8685681223869324,0.0,123.12503051757812,130.0,37611.01171875,0.0,1636.8167724609375,1.0,280.6409912109375,283.1705017089844,291.6878967285156,294.0617980957031,293.1499938964844,293.1499938964844,280.95001220703125,36798.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888680636882782,1.0,0.0,0.0,3.546971082687378,3.546994209289551,8.39476570035913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.197265625,0.0,1427.3431396484375,1895.4371337890625,0.0,3297.866943359375,0.8828967809677124,1.0,0.0,3.0,1.0,0.0
12218940,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9990000128746032,0.6893511414527893,0.5091301798820496,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.8383577466011047,0.3332915902137756,0.3167957365512848,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.8267189264297485,0.3180617094039917,0.2237206250429153,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7710071802139282,0.2573579251766205,0.2457059323787689,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7201541662216187,0.2068728059530258,0.9408190250396729,284.81707763671875,284.95001220703125,298.8598022460937,288.7264709472656,298.0265808105469,297.33209228515625,284.8202514648437,1.0,0.5109788179397583,0.8601523041725159,0.8601523041725159,1.0,1.0,-2.6846354007720947,1.221114993095398,1.4635204076766968,0.6161516308784485,0.868525505065918,0.868525505065918,0.0,123.98039245605467,133.0,36790.390625,0.0,1666.670654296875,1.0,280.94073486328125,283.4272766113281,291.6864929199219,294.0096130371094,293.1499938964844,293.1499938964844,281.25,36463.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779740929603577,1.0,0.0,0.0,3.528686285018921,3.528709173202514,8.308437600135221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.91748046875,0.0,1405.6927490234375,1895.4371337890625,0.0,3197.591552734375,0.8785829544067383,1.0,0.0,3.0,1.0,0.0
12219000,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9990000128746032,0.6893511414527893,0.5091301798820496,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.8383577466011047,0.3332915902137756,0.3167957365512848,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.8267189264297485,0.3180617094039917,0.2237206250429153,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7710071802139282,0.2573579251766205,0.2457059323787689,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7201541662216187,0.2068728059530258,0.9408190250396729,284.81707763671875,284.95001220703125,298.8598022460937,288.7264709472656,298.0265808105469,297.33209228515625,284.8202514648437,1.0,0.5109788179397583,0.8601523041725159,0.8601523041725159,1.0,1.0,-2.6846354007720947,1.221114993095398,1.4635204076766968,0.6161516308784485,0.868525505065918,0.868525505065918,0.0,123.98039245605467,133.0,36790.390625,0.0,1666.670654296875,1.0,280.94073486328125,283.4272766113281,291.6864929199219,294.0096130371094,293.1499938964844,293.1499938964844,281.25,36463.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779740929603577,1.0,0.0,0.0,3.528686285018921,3.528709173202514,8.308437600135221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.91748046875,0.0,1405.6927490234375,1895.4371337890625,0.0,3197.591552734375,0.8785829544067383,1.0,0.0,3.0,1.0,0.0
12219060,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.6950982213020325,0.5111125111579895,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8408321738243103,0.3378276526927948,0.3210207819938659,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8278420567512512,0.3207714855670929,0.2255755811929702,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.77266526222229,0.2600768208503723,0.2482394725084304,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7210696935653687,0.2085764706134796,0.9483030438423156,285.042724609375,284.95001220703125,298.8644104003906,288.7113647460937,298.0444641113281,297.3603515625,285.045654296875,1.0,0.5147258639335632,0.8599578142166138,0.8599578142166138,1.0,1.0,-2.7063584327697754,1.2316442728042605,1.474714279174805,0.6217696070671082,0.8715614080429077,0.8715614080429077,0.0,125.34577941894533,136.0,36191.75,0.0,1704.528564453125,1.0,281.2406616210937,283.6905212402344,291.68145751953125,293.9661865234375,293.1499938964844,293.1499938964844,281.54998779296875,36099.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869157612323761,1.0,0.0,0.0,3.524017333984375,3.5240402221679688,8.286466481877142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.9736328125,0.0,1398.1885986328125,1895.4371337890625,0.0,3114.908447265625,0.8772740364074707,1.0,0.0,3.0,1.0,0.0
12219120,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.6950982213020325,0.5111125111579895,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8408321738243103,0.3378276526927948,0.3210207819938659,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8278420567512512,0.3207714855670929,0.2255755811929702,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.77266526222229,0.2600768208503723,0.2482394725084304,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7210696935653687,0.2085764706134796,0.9483030438423156,285.042724609375,284.95001220703125,298.8644104003906,288.7113647460937,298.0444641113281,297.3603515625,285.045654296875,1.0,0.5147258639335632,0.8599578142166138,0.8599578142166138,1.0,1.0,-2.7063584327697754,1.2316442728042605,1.474714279174805,0.6217696070671082,0.8715614080429077,0.8715614080429077,0.0,125.34577941894533,136.0,36191.75,0.0,1704.528564453125,1.0,281.2406616210937,283.6905212402344,291.68145751953125,293.9661865234375,293.1499938964844,293.1499938964844,281.54998779296875,36099.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869157612323761,1.0,0.0,0.0,3.524017333984375,3.5240402221679688,8.286466481877142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.9736328125,0.0,1398.1885986328125,1895.4371337890625,0.0,3114.908447265625,0.8772740364074707,1.0,0.0,3.0,1.0,0.0
12219180,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.9990000128746032,0.7007666826248169,0.5139750242233276,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.8430249094963074,0.3425979316234588,0.3254880011081695,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.8287002444267273,0.3236966133117676,0.2275969833135604,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.7740582227706909,0.2629762589931488,0.2509638369083404,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7218026518821716,0.2104656100273132,0.9567094445228576,285.2641906738281,284.95001220703125,298.8643798828125,288.6928405761719,298.05712890625,297.38287353515625,285.26690673828125,1.0,0.5190805792808533,0.8597633838653564,0.8597633838653564,1.0,1.0,-2.730969190597534,1.2435698509216309,1.4873994588851929,0.62814861536026,0.8775230646133423,0.8775230646133423,0.0,127.09154510498048,139.0,35637.6328125,0.0,1748.996826171875,1.0,281.5406494140625,283.9471130371094,291.6713562011719,293.9229431152344,293.1499938964844,293.1499938964844,281.8500061035156,35735.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620860576629639,1.0,0.0,0.0,3.5330452919006348,3.5330679416656494,8.328977401106386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.8623046875,0.0,1404.9830322265625,1895.4371337890625,0.0,3048.57080078125,0.8790118098258972,1.0,0.0,3.0,1.0,0.0
12219240,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.9990000128746032,0.7007666826248169,0.5139750242233276,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.8430249094963074,0.3425979316234588,0.3254880011081695,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.8287002444267273,0.3236966133117676,0.2275969833135604,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.7740582227706909,0.2629762589931488,0.2509638369083404,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7218026518821716,0.2104656100273132,0.9567094445228576,285.2641906738281,284.95001220703125,298.8643798828125,288.6928405761719,298.05712890625,297.38287353515625,285.26690673828125,1.0,0.5190805792808533,0.8597633838653564,0.8597633838653564,1.0,1.0,-2.730969190597534,1.2435698509216309,1.4873994588851929,0.62814861536026,0.8775230646133423,0.8775230646133423,0.0,127.09154510498048,139.0,35637.6328125,0.0,1748.996826171875,1.0,281.5406494140625,283.9471130371094,291.6713562011719,293.9229431152344,293.1499938964844,293.1499938964844,281.8500061035156,35735.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620860576629639,1.0,0.0,0.0,3.5330452919006348,3.5330679416656494,8.328977401106386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.8623046875,0.0,1404.9830322265625,1895.4371337890625,0.0,3048.57080078125,0.8790118098258972,1.0,0.0,3.0,1.0,0.0
12219300,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195251464844,0.9990000128746032,0.7035666108131409,0.5157251358032227,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4170227050781,0.8439835906028748,0.3450437486171722,0.3277679979801178,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.8289955854415894,0.325209379196167,0.2286340743303299,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.7746230363845825,0.2644700407981872,0.2523616850376129,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.7220759987831116,0.2114614695310592,0.9611294865608216,285.4179992675781,284.95001220703125,298.86279296875,288.6824035644531,298.06158447265625,297.3919677734375,285.4288635253906,1.0,0.5214364528656006,0.8596661686897278,0.8596661686897278,1.0,1.0,-2.744049310684204,1.2499068975448608,1.4941424131393433,0.6315443515777588,0.8821255564689636,0.8821255564689636,0.0,128.09483337402344,139.0,35027.92578125,0.0,1773.274169921875,1.0,281.7955627441406,284.1378173828125,291.6377258300781,293.8039855957031,293.1499938964844,293.1499938964844,281.8500061035156,35545.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565075397491455,1.0,0.0,0.0,3.542310953140259,3.5423338413238525,8.37272125409072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.0703125,0.0,1413.3233642578125,1895.4371337890625,0.0,2996.2548828125,0.8809732794761658,1.0,0.0,3.0,1.0,0.0
12219360,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.9990000128746032,0.7064313888549805,0.5174626708030701,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.8450305461883545,0.3475681841373443,0.3301566839218139,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.8293861746788025,0.3267987370491028,0.2297525256872177,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7752753496170044,0.266024500131607,0.2538419067859649,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.7224364280700684,0.212517648935318,0.9659090638160706,285.48101806640625,284.95001220703125,298.8602294921875,288.6712951660156,298.06573486328125,297.4013366699219,285.48345947265625,1.0,0.523903489112854,0.8594285249710083,0.8594285249710083,1.0,1.0,-2.757873773574829,1.256589651107788,1.501284122467041,0.6351169347763062,0.886346697807312,0.886346697807312,0.0,129.12515258789062,142.0,35108.56640625,0.0,1799.01611328125,1.0,281.84088134765625,284.1972961425781,291.6546936035156,293.875,293.1499938964844,293.1499938964844,282.1499938964844,35386.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559666275978088,1.0,0.0,0.0,3.555159091949463,3.555182218551636,8.433569291810272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3916015625,0.0,1425.7216796875,1895.4371337890625,0.0,2991.183837890625,0.8836828470230103,1.0,0.0,3.0,1.0,0.0
12219420,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.9990000128746032,0.7123955488204956,0.5212470293045044,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.8470514416694641,0.3528268039226532,0.3350695669651031,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.83009272813797,0.3301560580730438,0.2320679575204849,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.7765125036239624,0.2692890167236328,0.2569032609462738,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.7231284976005554,0.2147763967514038,0.9759647250175476,285.72296142578125,284.95001220703125,298.8525085449219,288.6471252441406,298.0728454589844,297.4200439453125,285.72540283203125,1.0,0.5291014909744263,0.8589532375335693,0.8589532375335693,1.0,1.0,-2.786870002746582,1.270603895187378,1.5162662267684937,0.6426123380661011,0.8986147046089172,0.8986147046089172,0.0,131.3436737060547,145.0,34819.66015625,0.0,1854.0294189453125,1.0,282.1410522460937,284.4545593261719,291.6370544433594,293.8359375,293.1499938964844,293.1499938964844,282.45001220703125,35037.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509503602981567,1.0,0.0,0.0,3.5902655124664307,3.5902886390686035,8.600949854553619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.15673828125,0.0,1460.635986328125,1895.4371337890625,0.0,2944.1728515625,0.8912698030471802,1.0,0.0,3.0,1.0,0.0
12219480,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.9990000128746032,0.7123955488204956,0.5212470293045044,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.8470514416694641,0.3528268039226532,0.3350695669651031,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.83009272813797,0.3301560580730438,0.2320679575204849,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.7765125036239624,0.2692890167236328,0.2569032609462738,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.7231284976005554,0.2147763967514038,0.9759647250175476,285.72296142578125,284.95001220703125,298.8525085449219,288.6471252441406,298.0728454589844,297.4200439453125,285.72540283203125,1.0,0.5291014909744263,0.8589532375335693,0.8589532375335693,1.0,1.0,-2.786870002746582,1.270603895187378,1.5162662267684937,0.6426123380661011,0.8986147046089172,0.8986147046089172,0.0,131.3436737060547,145.0,34819.66015625,0.0,1854.0294189453125,1.0,282.1410522460937,284.4545593261719,291.6370544433594,293.8359375,293.1499938964844,293.1499938964844,282.45001220703125,35037.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509503602981567,1.0,0.0,0.0,3.5902655124664307,3.5902886390686035,8.600949854553619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.15673828125,0.0,1460.635986328125,1895.4371337890625,0.0,2944.1728515625,0.8912698030471802,1.0,0.0,3.0,1.0,0.0
