time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219540,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.9990000128746032,0.7187326550483704,0.5250896215438843,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626770019531,0.8492389917373657,0.3583721220493316,0.3402650952339172,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.8309602737426758,0.3337613940238952,0.2345657050609588,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.7779204845428467,0.2727721631526947,0.2601807415485382,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.7240060567855835,0.2172447741031646,0.9869999289512634,285.9628601074219,284.95001220703125,298.8416748046875,288.62066650390625,298.0788269042969,297.4393310546875,285.965087890625,1.0,0.5346242785453796,0.8584780097007751,0.8584780097007751,1.0,1.0,-2.817933320999145,1.2856158018112185,1.5323175191879272,0.6506497263908386,0.9140809774398804,0.9140809774398804,0.0,133.67657470703125,148.0,34535.6796875,0.0,1913.8914794921875,1.0,282.4414367675781,284.7076110839844,291.6175537109375,293.7997741699219,293.1499938964844,293.1499938964844,282.1499938964844,34723.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473800420761108,1.0,0.0,0.0,3.637152194976807,3.6371757984161377,8.827063311400707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.64453125,0.0,1509.40380859375,1895.4371337890625,0.0,2910.738037109375,0.9015380144119264,1.0,0.0,3.0,1.0,0.0
12219600,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.9990000128746032,0.7187326550483704,0.5250896215438843,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626770019531,0.8492389917373657,0.3583721220493316,0.3402650952339172,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.8309602737426758,0.3337613940238952,0.2345657050609588,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.7779204845428467,0.2727721631526947,0.2601807415485382,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.7240060567855835,0.2172447741031646,0.9869999289512634,285.9628601074219,284.95001220703125,298.8416748046875,288.62066650390625,298.0788269042969,297.4393310546875,285.965087890625,1.0,0.5346242785453796,0.8584780097007751,0.8584780097007751,1.0,1.0,-2.817933320999145,1.2856158018112185,1.5323175191879272,0.6506497263908386,0.9140809774398804,0.9140809774398804,0.0,133.67657470703125,148.0,34535.6796875,0.0,1913.8914794921875,1.0,282.4414367675781,284.7076110839844,291.6175537109375,293.7997741699219,293.1499938964844,293.1499938964844,282.1499938964844,34723.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473800420761108,1.0,0.0,0.0,3.637152194976807,3.6371757984161377,8.827063311400707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.64453125,0.0,1509.40380859375,1895.4371337890625,0.0,2910.738037109375,0.9015380144119264,1.0,0.0,3.0,1.0,0.0
12219660,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.9990000128746032,0.7218183279037476,0.5311082601547241,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.8497133255004883,0.3625924289226532,0.3447631299495697,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.8300948739051819,0.3358714878559112,0.236460343003273,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.7776598334312439,0.2751877903938293,0.2629037201404571,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.7234614491462708,0.2188039273023605,0.9958997964859008,285.75732421875,284.95001220703125,298.8282165527344,288.59234619140625,298.0712280273437,297.43609619140625,285.75567626953125,1.0,0.5402189493179321,0.8577596545219421,0.8577596545219421,1.0,1.0,-2.8468260765075684,1.2995225191116333,1.547303557395935,0.6581791043281555,0.9231967329978944,0.9231967329978944,0.0,136.6391143798828,151.0,35515.5234375,0.0,1974.4742431640625,1.0,282.15771484375,284.46710205078125,291.6861877441406,294.0090637207031,293.1499938964844,293.1499938964844,281.8500061035156,34835.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713786602020264,1.0,0.0,0.0,3.681408405303955,3.681432485580444,9.043182558343688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.48291015625,0.0,1559.6082763671875,1895.4371337890625,0.0,3135.74267578125,0.911501407623291,1.0,0.0,3.0,1.0,0.0
12219720,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.9990000128746032,0.7218183279037476,0.5311082601547241,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.8497133255004883,0.3625924289226532,0.3447631299495697,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.8300948739051819,0.3358714878559112,0.236460343003273,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.7776598334312439,0.2751877903938293,0.2629037201404571,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.7234614491462708,0.2188039273023605,0.9958997964859008,285.75732421875,284.95001220703125,298.8282165527344,288.59234619140625,298.0712280273437,297.43609619140625,285.75567626953125,1.0,0.5402189493179321,0.8577596545219421,0.8577596545219421,1.0,1.0,-2.8468260765075684,1.2995225191116333,1.547303557395935,0.6581791043281555,0.9231967329978944,0.9231967329978944,0.0,136.6391143798828,151.0,35515.5234375,0.0,1974.4742431640625,1.0,282.15771484375,284.46710205078125,291.6861877441406,294.0090637207031,293.1499938964844,293.1499938964844,281.8500061035156,34835.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713786602020264,1.0,0.0,0.0,3.681408405303955,3.681432485580444,9.043182558343688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.48291015625,0.0,1559.6082763671875,1895.4371337890625,0.0,3135.74267578125,0.911501407623291,1.0,0.0,3.0,1.0,0.0
12219780,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.9990000128746032,0.7210843563079834,0.5406567454338074,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.8472214341163635,0.3653470873832702,0.3477646112442016,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52325439453125,0.8262534737586975,0.3363979160785675,0.2371435910463333,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.7744231820106506,0.2763286828994751,0.2643599510192871,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.7201625108718872,0.219108760356903,0.9991133213043212,285.52301025390625,284.95001220703125,298.8127136230469,288.5625,298.0491943359375,297.4083557128906,285.5211486816406,1.0,0.545377254486084,0.8570413589477539,0.8570413589477539,1.0,1.0,-2.8683505058288574,1.309852123260498,1.5584982633590698,0.6637816429138184,0.9289080500602722,0.9289080500602722,0.0,140.48458862304688,154.0,36404.96875,0.0,2028.3408203125,1.0,281.8578186035156,284.20245361328125,291.6526184082031,294.054443359375,293.1499938964844,293.1499938964844,281.54998779296875,35064.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932517170906067,1.0,0.0,0.0,3.716943264007568,3.716967821121216,9.218604191119084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.97607421875,0.0,1601.80078125,1895.4371337890625,0.0,3340.60400390625,0.9196217060089112,1.0,0.0,3.0,1.0,0.0
12219840,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.9990000128746032,0.7210843563079834,0.5406567454338074,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.8472214341163635,0.3653470873832702,0.3477646112442016,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52325439453125,0.8262534737586975,0.3363979160785675,0.2371435910463333,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.7744231820106506,0.2763286828994751,0.2643599510192871,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.7201625108718872,0.219108760356903,0.9991133213043212,285.52301025390625,284.95001220703125,298.8127136230469,288.5625,298.0491943359375,297.4083557128906,285.5211486816406,1.0,0.545377254486084,0.8570413589477539,0.8570413589477539,1.0,1.0,-2.8683505058288574,1.309852123260498,1.5584982633590698,0.6637816429138184,0.9289080500602722,0.9289080500602722,0.0,140.48458862304688,154.0,36404.96875,0.0,2028.3408203125,1.0,281.8578186035156,284.20245361328125,291.6526184082031,294.054443359375,293.1499938964844,293.1499938964844,281.54998779296875,35064.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932517170906067,1.0,0.0,0.0,3.716943264007568,3.716967821121216,9.218604191119084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.97607421875,0.0,1601.80078125,1895.4371337890625,0.0,3340.60400390625,0.9196217060089112,1.0,0.0,3.0,1.0,0.0
12219900,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.9990000128746032,0.7197713255882263,0.5459790229797363,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.8454968333244324,0.366433709859848,0.3489546775817871,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.8238492608070374,0.3363571763038635,0.2372440844774246,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707580566406,0.772295355796814,0.2766235470771789,0.2647975981235504,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.7179551124572754,0.2189664989709854,0.9992340207099916,285.3681030273437,284.95001220703125,298.8043212890625,288.547119140625,298.032958984375,297.3853759765625,285.35858154296875,1.0,0.5477448105812073,0.8566821813583374,0.8566821813583374,1.0,1.0,-2.876971960067749,1.3139804601669312,1.562991499900818,0.6660134196281433,0.9301917552947998,0.9301917552947998,0.0,142.5258331298828,154.0,37271.83203125,0.0,2052.58251953125,1.0,281.5993347167969,284.0060119628906,291.6510925292969,294.15728759765625,293.1499938964844,293.1499938964844,281.54998779296875,35199.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043413400650024,1.0,0.0,0.0,3.731353759765625,3.731378555297852,9.290223488278572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.0146484375,0.0,1619.456298828125,1895.4371337890625,0.0,3444.017578125,0.9229161143302916,1.0,0.0,3.0,1.0,0.0
12219960,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.9990000128746032,0.7179327607154846,0.5515614748001099,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.8435230851173401,0.3673722445964813,0.3499417304992676,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.8211734890937805,0.3361550867557525,0.237183004617691,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.7699030041694641,0.2767748832702636,0.2650513648986816,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.715437114238739,0.2186778485774994,0.9985040426254272,285.3138427734375,284.95001220703125,298.79559326171875,288.531494140625,298.01544189453125,297.3603210449219,285.3121643066406,1.0,0.5499605536460876,0.856311023235321,0.856311023235321,1.0,1.0,-2.8842244148254395,1.3174434900283811,1.566780924797058,0.6678854823112488,0.9320248365402222,0.9320248365402222,0.0,144.6180877685547,157.0,37412.76171875,0.0,2074.923583984375,1.0,281.55767822265625,283.9499206542969,291.598388671875,294.0614624023437,293.1499938964844,293.1499938964844,281.25,35313.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094275832176208,1.0,0.0,0.0,3.743129014968872,3.743153810501098,9.348950698040426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.27099609375,0.0,1633.9984130859375,1895.4371337890625,0.0,3491.29052734375,0.9256659150123596,1.0,0.0,3.0,1.0,0.0
12220020,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.9990000128746032,0.7129910588264465,0.5625275373458862,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8396214842796326,0.3690049350261688,0.3517020344734192,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8157855272293091,0.3355026841163635,0.2368972450494766,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7651176452636719,0.2768304049968719,0.2653285264968872,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7101259231567383,0.2178455144166946,0.9958510398864746,285.1081848144531,284.95001220703125,298.7773742675781,288.4997253417969,297.9806823730469,297.3114318847656,285.1066589355469,1.0,0.5540089011192322,0.8555687665939331,0.8555687665939331,1.0,1.0,-2.89632511138916,1.323204755783081,1.5731202363967896,0.6709926724433899,0.9324307441711426,0.9324307441711426,0.0,148.70193481445312,160.0,38391.671875,0.0,2115.3603515625,1.0,281.2574462890625,283.7011108398437,291.5521545410156,294.0722351074219,293.1499938964844,293.1499938964844,280.95001220703125,35573.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226132035255432,1.0,0.0,0.0,3.759692668914795,3.7597177028656006,9.431873309040384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.1611328125,0.0,1655.375244140625,1895.4371337890625,0.0,3613.2548828125,0.9295564889907836,1.0,0.0,3.0,1.0,0.0
12220080,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.9990000128746032,0.7129910588264465,0.5625275373458862,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8396214842796326,0.3690049350261688,0.3517020344734192,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8157855272293091,0.3355026841163635,0.2368972450494766,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7651176452636719,0.2768304049968719,0.2653285264968872,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7101259231567383,0.2178455144166946,0.9958510398864746,285.1081848144531,284.95001220703125,298.7773742675781,288.4997253417969,297.9806823730469,297.3114318847656,285.1066589355469,1.0,0.5540089011192322,0.8555687665939331,0.8555687665939331,1.0,1.0,-2.89632511138916,1.323204755783081,1.5731202363967896,0.6709926724433899,0.9324307441711426,0.9324307441711426,0.0,148.70193481445312,160.0,38391.671875,0.0,2115.3603515625,1.0,281.2574462890625,283.7011108398437,291.5521545410156,294.0722351074219,293.1499938964844,293.1499938964844,280.95001220703125,35573.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226132035255432,1.0,0.0,0.0,3.759692668914795,3.7597177028656006,9.431873309040384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.1611328125,0.0,1655.375244140625,1895.4371337890625,0.0,3613.2548828125,0.9295564889907836,1.0,0.0,3.0,1.0,0.0
12220140,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.7060089707374573,0.5731621980667114,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8358020186424255,0.3703655898571014,0.3531800508499145,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8103190660476685,0.3345782160758972,0.2364013046026229,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.76038658618927,0.2766188681125641,0.2653270661830902,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7045274972915649,0.216787040233612,0.9919869303703308,284.9066772460937,284.95001220703125,298.75860595703125,288.467529296875,297.95050048828125,297.271484375,284.9053955078125,1.0,0.5575970411300659,0.8548264503479004,0.8548264503479004,1.0,1.0,-2.905643939971924,1.327617883682251,1.5780260562896729,0.673367440700531,0.9301710724830629,0.9301710724830629,0.0,152.63995361328125,148.0,39350.0703125,0.0,2150.645751953125,1.0,280.95733642578125,283.45703125,291.51287841796875,294.0892639160156,293.1499938964844,293.1499938964844,280.6499938964844,35837.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344218373298644,1.0,0.0,0.0,3.766426086425781,3.766451358795166,9.4656883220523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.90576171875,0.0,1665.3455810546875,1895.4371337890625,0.0,3721.604248046875,0.9312418699264526,1.0,0.0,3.0,1.0,0.0
12220200,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.7060089707374573,0.5731621980667114,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8358020186424255,0.3703655898571014,0.3531800508499145,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8103190660476685,0.3345782160758972,0.2364013046026229,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.76038658618927,0.2766188681125641,0.2653270661830902,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7045274972915649,0.216787040233612,0.9919869303703308,284.9066772460937,284.95001220703125,298.75860595703125,288.467529296875,297.95050048828125,297.271484375,284.9053955078125,1.0,0.5575970411300659,0.8548264503479004,0.8548264503479004,1.0,1.0,-2.905643939971924,1.327617883682251,1.5780260562896729,0.673367440700531,0.9301710724830629,0.9301710724830629,0.0,152.63995361328125,148.0,39350.0703125,0.0,2150.645751953125,1.0,280.95733642578125,283.45703125,291.51287841796875,294.0892639160156,293.1499938964844,293.1499938964844,280.6499938964844,35837.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344218373298644,1.0,0.0,0.0,3.766426086425781,3.766451358795166,9.4656883220523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.90576171875,0.0,1665.3455810546875,1895.4371337890625,0.0,3721.604248046875,0.9312418699264526,1.0,0.0,3.0,1.0,0.0
12220260,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.9990000128746032,0.6987431645393372,0.5716538429260254,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.8373081088066101,0.3715009689331054,0.3542822599411011,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.8101540207862854,0.3334412276744842,0.2356330305337906,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.7606946229934692,0.2761902511119842,0.2649543881416321,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.7037894129753113,0.2155033349990844,0.9864400029182434,284.7064819335937,284.95001220703125,298.73974609375,288.435302734375,297.9288330078125,297.2477722167969,284.7044982910156,1.0,0.5555405616760254,0.8542436957359314,0.8542436957359314,1.0,1.0,-2.8971426486968994,1.3233667612075806,1.5737757682800293,0.6713394522666931,0.9252793192863464,0.9252793192863464,0.0,151.8199920654297,136.0,40260.1171875,0.0,2132.127197265625,1.0,280.6573181152344,283.21759033203125,291.47808837890625,294.11181640625,293.1499938964844,293.1499938964844,280.3500061035156,36107.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457416534423828,1.0,0.0,0.0,3.763211250305176,3.763236284255981,9.449535696148814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.95361328125,0.0,1663.6392822265625,1895.4371337890625,0.0,3824.51953125,0.9306942224502563,1.0,0.0,3.0,1.0,0.0
12220320,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.9990000128746032,0.6987431645393372,0.5716538429260254,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.8373081088066101,0.3715009689331054,0.3542822599411011,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.8101540207862854,0.3334412276744842,0.2356330305337906,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.7606946229934692,0.2761902511119842,0.2649543881416321,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.7037894129753113,0.2155033349990844,0.9864400029182434,284.7064819335937,284.95001220703125,298.73974609375,288.435302734375,297.9288330078125,297.2477722167969,284.7044982910156,1.0,0.5555405616760254,0.8542436957359314,0.8542436957359314,1.0,1.0,-2.8971426486968994,1.3233667612075806,1.5737757682800293,0.6713394522666931,0.9252793192863464,0.9252793192863464,0.0,151.8199920654297,136.0,40260.1171875,0.0,2132.127197265625,1.0,280.6573181152344,283.21759033203125,291.47808837890625,294.11181640625,293.1499938964844,293.1499938964844,280.3500061035156,36107.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457416534423828,1.0,0.0,0.0,3.763211250305176,3.763236284255981,9.449535696148814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.95361328125,0.0,1663.6392822265625,1895.4371337890625,0.0,3824.51953125,0.9306942224502563,1.0,0.0,3.0,1.0,0.0
12220380,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.495849609375,0.9990000128746032,0.6940182447433472,0.5612021088600159,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4963684082031,0.8427777886390686,0.3724254965782165,0.355067104101181,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965209960937,0.813913881778717,0.332117885351181,0.2346466779708862,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.496826171875,0.764716625213623,0.2755804359912872,0.2642865478992462,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4973449707031,0.7065812349319458,0.2140218466520309,0.9793519973754884,284.4962158203125,284.95001220703125,298.7213134765625,288.40338134765625,297.9109191894531,297.23095703125,284.4938049316406,1.0,0.5498343110084534,0.8536608815193176,0.8536608815193176,1.0,1.0,-2.8750269412994385,1.312550067901611,1.5624768733978271,0.6656225323677063,0.9175179600715636,0.9175179600715636,0.0,147.4789581298828,139.0,40992.13671875,0.0,2073.614990234375,1.0,280.3573913574219,282.9741516113281,291.4416809082031,294.12432861328125,293.1499938964844,293.1499938964844,280.04998779296875,36401.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562082290649414,1.0,0.0,0.0,3.749208688735962,3.749233722686768,9.379345442539488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.42431640625,0.0,1649.4530029296875,1895.4371337890625,0.0,3918.71435546875,0.927741289138794,1.0,0.0,3.0,1.0,0.0
12220440,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.495849609375,0.9990000128746032,0.6940182447433472,0.5612021088600159,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4963684082031,0.8427777886390686,0.3724254965782165,0.355067104101181,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965209960937,0.813913881778717,0.332117885351181,0.2346466779708862,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.496826171875,0.764716625213623,0.2755804359912872,0.2642865478992462,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4973449707031,0.7065812349319458,0.2140218466520309,0.9793519973754884,284.4962158203125,284.95001220703125,298.7213134765625,288.40338134765625,297.9109191894531,297.23095703125,284.4938049316406,1.0,0.5498343110084534,0.8536608815193176,0.8536608815193176,1.0,1.0,-2.8750269412994385,1.312550067901611,1.5624768733978271,0.6656225323677063,0.9175179600715636,0.9175179600715636,0.0,147.4789581298828,139.0,40992.13671875,0.0,2073.614990234375,1.0,280.3573913574219,282.9741516113281,291.4416809082031,294.12432861328125,293.1499938964844,293.1499938964844,280.04998779296875,36401.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562082290649414,1.0,0.0,0.0,3.749208688735962,3.749233722686768,9.379345442539488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.42431640625,0.0,1649.4530029296875,1895.4371337890625,0.0,3918.71435546875,0.927741289138794,1.0,0.0,3.0,1.0,0.0
12220500,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424377441406,0.9990000128746032,0.6923964023590088,0.5579989552497864,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8446029424667358,0.3728397488594055,0.3554543554782867,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34521484375,0.8148607015609741,0.3314146697521209,0.2341556996107101,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.7658510208129883,0.2752377092838287,0.2639505565166473,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3487548828125,0.7071090936660767,0.2132643759250641,0.9758343696594238,284.3438720703125,284.95001220703125,298.71240234375,288.3876647949219,297.9024353027344,297.2231140136719,284.33447265625,1.0,0.5481194853782654,0.8533694744110107,0.8533694744110107,1.0,1.0,-2.866407871246338,1.308362603187561,1.5580452680587769,0.6632208228111267,0.91199791431427,0.91199791431427,0.0,146.0843048095703,139.0,41763.96875,0.0,2052.49609375,1.0,280.0987854003906,282.787353515625,291.4471435546875,294.2267761230469,293.1499938964844,293.1499938964844,280.04998779296875,36571.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96322101354599,1.0,0.0,0.0,3.7379677295684814,3.737992763519287,9.323186986875952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.22607421875,0.0,1637.6387939453125,1895.4371337890625,0.0,3981.245849609375,0.9252991676330566,1.0,0.0,3.0,1.0,0.0
12220560,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900085449219,0.9990000128746032,0.6905001401901245,0.5565851926803589,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2903747558594,0.8455197215080261,0.373195081949234,0.3557636439800262,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2904968261719,0.8149085640907288,0.3306499123573303,0.2336053550243377,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2907409667969,0.7661210298538208,0.274844765663147,0.2635602355003357,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.7068094611167908,0.2124727666378021,0.9721880555152892,284.2902526855469,284.95001220703125,298.70379638671875,288.37213134765625,297.89404296875,297.215087890625,284.2885131835937,1.0,0.5468490719795227,0.8533456325531006,0.8533456325531006,1.0,1.0,-2.8595645427703857,1.3050451278686523,1.554519534111023,0.6614134907722473,0.9070141315460204,0.9070141315460204,0.0,145.35891723632812,142.0,41722.41015625,0.0,2037.6666259765625,1.0,280.0575866699219,282.7384948730469,291.40435791015625,294.13018798828125,293.1499938964844,293.1499938964844,279.75,36718.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965316355228424,1.0,0.0,0.0,3.7234020233154297,3.723426818847656,9.250668995264276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.8232421875,0.0,1621.860107421875,1895.4371337890625,0.0,3999.83251953125,0.922166347503662,1.0,0.0,3.0,1.0,0.0
12220620,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09552001953125,0.9990000128746032,0.6856698989868164,0.5566526055335999,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0958251953125,0.8459742069244385,0.3738481998443603,0.3564066588878631,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0959167480469,0.8136689066886902,0.3290683925151825,0.2325265556573867,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960998535156,0.7653482556343079,0.274005264043808,0.2627952396869659,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.096435546875,0.7049440145492554,0.2108496129512787,0.9650302529335022,284.0957336425781,284.95001220703125,298.687744140625,288.3419494628906,297.87872314453125,297.2007141113281,284.09442138671875,1.0,0.5454416275024414,0.853298008441925,0.853298008441925,1.0,1.0,-2.849595308303833,1.300212025642395,1.5493834018707275,0.6587882041931152,0.8940012454986572,0.8940012454986572,0.0,145.00650024414062,130.0,42473.015625,0.0,2019.5986328125,1.0,279.75787353515625,282.5148010253906,291.37127685546875,294.14166259765625,293.1499938964844,293.1499938964844,280.04998779296875,37057.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973802089691162,1.0,0.0,0.0,3.685008049011232,3.685032606124878,9.060876209332492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.6865234375,0.0,1580.453857421875,1895.4371337890625,0.0,4074.619140625,0.9138022661209106,1.0,0.0,3.0,1.0,0.0
12220680,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09552001953125,0.9990000128746032,0.6856698989868164,0.5566526055335999,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0958251953125,0.8459742069244385,0.3738481998443603,0.3564066588878631,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0959167480469,0.8136689066886902,0.3290683925151825,0.2325265556573867,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960998535156,0.7653482556343079,0.274005264043808,0.2627952396869659,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.096435546875,0.7049440145492554,0.2108496129512787,0.9650302529335022,284.0957336425781,284.95001220703125,298.687744140625,288.3419494628906,297.87872314453125,297.2007141113281,284.09442138671875,1.0,0.5454416275024414,0.853298008441925,0.853298008441925,1.0,1.0,-2.849595308303833,1.300212025642395,1.5493834018707275,0.6587882041931152,0.8940012454986572,0.8940012454986572,0.0,145.00650024414062,130.0,42473.015625,0.0,2019.5986328125,1.0,279.75787353515625,282.5148010253906,291.37127685546875,294.14166259765625,293.1499938964844,293.1499938964844,280.04998779296875,37057.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973802089691162,1.0,0.0,0.0,3.685008049011232,3.685032606124878,9.060876209332492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.6865234375,0.0,1580.453857421875,1895.4371337890625,0.0,4074.619140625,0.9138022661209106,1.0,0.0,3.0,1.0,0.0
12220740,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650756835937,0.9990000128746032,0.683951199054718,0.5461170673370361,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2648620605469,0.8521066904067993,0.3756813406944275,0.3576083481311798,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2647705078125,0.8179227113723755,0.328738808631897,0.2318935096263885,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2646179199219,0.769877552986145,0.2740592956542969,0.2624092400074005,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.26434326171875,0.7081790566444397,0.2099647372961044,0.959178864955902,284.2649230957031,284.95001220703125,298.6736145019531,288.3132019042969,297.8703918457031,297.1977233886719,284.265869140625,1.0,0.5399615168571472,0.8532503843307495,0.8532503843307495,1.0,1.0,-2.8301331996917725,1.290739893913269,1.539393186569214,0.6538548469543457,0.886254608631134,0.886254608631134,0.0,140.8453369140625,133.0,41108.65625,0.0,1967.864990234375,1.0,280.04229736328125,282.7341613769531,291.2543640136719,293.874267578125,293.1499938964844,293.1499938964844,280.3500061035156,37025.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577655792236328,1.0,0.0,0.0,3.6460886001586914,3.64611291885376,8.870492820278741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.92578125,0.0,1536.48974609375,1895.4371337890625,0.0,3932.643310546875,0.90511953830719,1.0,0.0,3.0,1.0,0.0
12220800,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650756835937,0.9990000128746032,0.683951199054718,0.5461170673370361,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2648620605469,0.8521066904067993,0.3756813406944275,0.3576083481311798,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2647705078125,0.8179227113723755,0.328738808631897,0.2318935096263885,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2646179199219,0.769877552986145,0.2740592956542969,0.2624092400074005,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.26434326171875,0.7081790566444397,0.2099647372961044,0.959178864955902,284.2649230957031,284.95001220703125,298.6736145019531,288.3132019042969,297.8703918457031,297.1977233886719,284.265869140625,1.0,0.5399615168571472,0.8532503843307495,0.8532503843307495,1.0,1.0,-2.8301331996917725,1.290739893913269,1.539393186569214,0.6538548469543457,0.886254608631134,0.886254608631134,0.0,140.8453369140625,133.0,41108.65625,0.0,1967.864990234375,1.0,280.04229736328125,282.7341613769531,291.2543640136719,293.874267578125,293.1499938964844,293.1499938964844,280.3500061035156,37025.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577655792236328,1.0,0.0,0.0,3.6460886001586914,3.64611291885376,8.870492820278741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.92578125,0.0,1536.48974609375,1895.4371337890625,0.0,3932.643310546875,0.90511953830719,1.0,0.0,3.0,1.0,0.0
12220860,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555053710937,0.9990000128746032,0.6866592764854431,0.537951648235321,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4551696777344,0.858255922794342,0.3787154257297516,0.3601184487342834,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4550476074219,0.8222237229347229,0.3296648263931274,0.2322791069746017,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.454833984375,0.7744824290275574,0.2751171886920929,0.2630967199802398,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45440673828125,0.7116235494613647,0.2101069241762161,0.9582632184028624,284.45526123046875,284.95001220703125,298.66192626953125,288.28619384765625,297.8686828613281,297.2045288085937,284.4569396972656,1.0,0.5376269817352295,0.8532585501670837,0.8532585501670837,1.0,1.0,-2.8235042095184326,1.2875694036483765,1.5359349250793457,0.6519386172294617,0.8812121152877808,0.8812121152877808,0.0,137.96408081054688,136.0,39850.4375,0.0,1943.361083984375,1.0,280.3415832519531,282.9740905761719,291.2112121582031,293.7309875488281,293.1499938964844,293.1499938964844,280.6499938964844,36867.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393280148506165,1.0,0.0,0.0,3.6130118370056152,3.613035678863525,8.710279075785365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.4833984375,0.0,1498.8291015625,1895.4371337890625,0.0,3766.33251953125,0.8976410627365112,1.0,0.0,3.0,1.0,0.0
12220920,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555053710937,0.9990000128746032,0.6866592764854431,0.537951648235321,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4551696777344,0.858255922794342,0.3787154257297516,0.3601184487342834,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4550476074219,0.8222237229347229,0.3296648263931274,0.2322791069746017,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.454833984375,0.7744824290275574,0.2751171886920929,0.2630967199802398,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45440673828125,0.7116235494613647,0.2101069241762161,0.9582632184028624,284.45526123046875,284.95001220703125,298.66192626953125,288.28619384765625,297.8686828613281,297.2045288085937,284.4569396972656,1.0,0.5376269817352295,0.8532585501670837,0.8532585501670837,1.0,1.0,-2.8235042095184326,1.2875694036483765,1.5359349250793457,0.6519386172294617,0.8812121152877808,0.8812121152877808,0.0,137.96408081054688,136.0,39850.4375,0.0,1943.361083984375,1.0,280.3415832519531,282.9740905761719,291.2112121582031,293.7309875488281,293.1499938964844,293.1499938964844,280.6499938964844,36867.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393280148506165,1.0,0.0,0.0,3.6130118370056152,3.613035678863525,8.710279075785365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.4833984375,0.0,1498.8291015625,1895.4371337890625,0.0,3766.33251953125,0.8976410627365112,1.0,0.0,3.0,1.0,0.0
12220980,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.9990000128746032,0.6905732750892639,0.5331377387046814,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.863382875919342,0.3824094235897064,0.3633958697319031,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.8255779147148132,0.3312349617481231,0.233230859041214,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6530456542969,0.7782084345817566,0.2767493724822998,0.264456182718277,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65252685546875,0.7143982648849487,0.210891768336296,0.9608681201934814,284.6535949707031,284.95001220703125,298.6531982421875,288.2613220214844,297.8720397949219,297.2179260253906,284.6556701660156,1.0,0.537388801574707,0.8532666563987732,0.8532666563987732,1.0,1.0,-2.8275578022003174,1.2895487546920776,1.5380090475082395,0.6529362201690674,0.8788684010505676,0.8788684010505676,0.0,136.58213806152344,139.0,38747.67578125,0.0,1943.188720703125,1.0,280.6413269042969,283.2188415527344,291.1946716308594,293.6387023925781,293.1499938964844,293.1499938964844,280.95001220703125,36631.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231093525886536,1.0,0.0,0.0,3.5886354446411133,3.588658809661865,8.59314127410471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.46337890625,0.0,1470.6075439453125,1895.4371337890625,0.0,3617.82568359375,0.8920454382896423,1.0,0.0,3.0,1.0,0.0
12221040,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.9990000128746032,0.6905732750892639,0.5331377387046814,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.863382875919342,0.3824094235897064,0.3633958697319031,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.8255779147148132,0.3312349617481231,0.233230859041214,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6530456542969,0.7782084345817566,0.2767493724822998,0.264456182718277,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65252685546875,0.7143982648849487,0.210891768336296,0.9608681201934814,284.6535949707031,284.95001220703125,298.6531982421875,288.2613220214844,297.8720397949219,297.2179260253906,284.6556701660156,1.0,0.537388801574707,0.8532666563987732,0.8532666563987732,1.0,1.0,-2.8275578022003174,1.2895487546920776,1.5380090475082395,0.6529362201690674,0.8788684010505676,0.8788684010505676,0.0,136.58213806152344,139.0,38747.67578125,0.0,1943.188720703125,1.0,280.6413269042969,283.2188415527344,291.1946716308594,293.6387023925781,293.1499938964844,293.1499938964844,280.95001220703125,36631.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231093525886536,1.0,0.0,0.0,3.5886354446411133,3.588658809661865,8.59314127410471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.46337890625,0.0,1470.6075439453125,1895.4371337890625,0.0,3617.82568359375,0.8920454382896423,1.0,0.0,3.0,1.0,0.0
12221100,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.9990000128746032,0.6926668286323547,0.5318093299865723,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8655162453651428,0.3844194114208221,0.3651916682720184,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.8268594145774841,0.3321685194969177,0.2338141053915023,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.779693603515625,0.2777055501937866,0.2652787864208221,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.7154839038848877,0.2114333361387252,0.962939977645874,284.8052978515625,284.95001220703125,298.65008544921875,288.24981689453125,297.8752136230469,297.2261962890625,284.8153076171875,1.0,0.5378901362419128,0.8532707095146179,0.8532707095146179,1.0,1.0,-2.8322958946228027,1.2918503284454346,1.5404455661773682,0.6541525721549988,0.8793669939041138,0.8793669939041138,0.0,136.3374786376953,139.0,37999.1953125,0.0,1949.5987548828125,1.0,280.8969421386719,283.412841796875,291.1649475097656,293.5085144042969,293.1499938964844,293.1499938964844,280.95001220703125,36473.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137309193611144,1.0,0.0,0.0,3.580249309539795,3.580272674560547,8.553026304980449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.0361328125,0.0,1460.421630859375,1895.4371337890625,0.0,3531.195068359375,0.8901057243347168,1.0,0.0,3.0,1.0,0.0
12221160,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.6948671936988831,0.5308988094329834,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8675704002380371,0.3865585327148437,0.3671653568744659,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8280785083770752,0.3332249820232391,0.234523668885231,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7811163663864136,0.2787692844867706,0.2662443518638611,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7165282368659973,0.2120762467384338,0.9656304717063904,284.8644104003906,284.95001220703125,298.6479187011719,288.23895263671875,297.8795166015625,297.23583984375,284.8665466308594,1.0,0.538743793964386,0.8531504273414612,0.8531504273414612,1.0,1.0,-2.838817596435547,1.2950016260147097,1.543816089630127,0.6558200716972351,0.8794366717338562,0.8794366717338562,0.0,136.29209899902344,142.0,37953.3828125,0.0,1959.8604736328125,1.0,280.9412536621094,283.47442626953125,291.1869812011719,293.5761108398437,293.1499938964844,293.1499938964844,281.25,36337.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909908890724182,1.0,0.0,0.0,3.575171709060669,3.575195074081421,8.52878429213888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.40673828125,0.0,1453.973388671875,1895.4371337890625,0.0,3495.75830078125,0.8888365626335144,1.0,0.0,3.0,1.0,0.0
12221220,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9990000128746032,0.6991839408874512,0.5306926965713501,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8709468841552734,0.3910378515720367,0.3712996542453766,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8298625946044922,0.3355118632316589,0.2360625714063644,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7833173274993896,0.2810638546943664,0.2683426141738891,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7180817723274231,0.2135129868984222,0.9717942476272584,285.07440185546875,284.95001220703125,298.6466064453125,288.21942138671875,297.8901672363281,297.25616455078125,285.0765380859375,1.0,0.5412851572036743,0.8529098033905029,0.8529098033905029,1.0,1.0,-2.855314016342163,1.3029719591140747,1.5523420572280884,0.6600653529167175,0.8828004598617554,0.8828004598617554,0.0,136.8419189453125,145.0,37221.47265625,0.0,1989.231689453125,1.0,281.2410888671875,283.7265625,291.1797790527344,293.5226745605469,293.1499938964844,293.1499938964844,281.54998779296875,36019.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899260938167572,1.0,0.0,0.0,3.573607444763184,3.5736305713653564,8.521321888110833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.60986328125,0.0,1449.969482421875,1895.4371337890625,0.0,3396.6943359375,0.8882588744163513,1.0,0.0,3.0,1.0,0.0
12221280,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9990000128746032,0.6991839408874512,0.5306926965713501,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8709468841552734,0.3910378515720367,0.3712996542453766,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8298625946044922,0.3355118632316589,0.2360625714063644,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7833173274993896,0.2810638546943664,0.2683426141738891,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7180817723274231,0.2135129868984222,0.9717942476272584,285.07440185546875,284.95001220703125,298.6466064453125,288.21942138671875,297.8901672363281,297.25616455078125,285.0765380859375,1.0,0.5412851572036743,0.8529098033905029,0.8529098033905029,1.0,1.0,-2.855314016342163,1.3029719591140747,1.5523420572280884,0.6600653529167175,0.8828004598617554,0.8828004598617554,0.0,136.8419189453125,145.0,37221.47265625,0.0,1989.231689453125,1.0,281.2410888671875,283.7265625,291.1797790527344,293.5226745605469,293.1499938964844,293.1499938964844,281.54998779296875,36019.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899260938167572,1.0,0.0,0.0,3.573607444763184,3.5736305713653564,8.521321888110833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.60986328125,0.0,1449.969482421875,1895.4371337890625,0.0,3396.6943359375,0.8882588744163513,1.0,0.0,3.0,1.0,0.0
12221340,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.9990000128746032,0.7034572958946228,0.5320148468017578,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.8736947178840637,0.3958080112934112,0.375721126794815,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972106933594,0.8311066031455994,0.3380624651908874,0.2377939373254776,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.7849737405776978,0.2835904955863952,0.2706775367259979,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962646484375,0.7191833257675171,0.2151405811309814,0.9789218902587892,285.2975158691406,284.95001220703125,298.6497497558594,288.2030944824219,297.90338134765625,297.27740478515625,285.300048828125,1.0,0.5447050333023071,0.8526692390441895,0.8526692390441895,1.0,1.0,-2.8756675720214844,1.3128092288970947,1.5628584623336792,0.6653180718421936,0.8892005085945129,0.8892005085945129,0.0,138.02236938476562,148.0,36656.2421875,0.0,2028.3426513671875,1.0,281.5411071777344,283.9810791015625,291.1717224121094,293.4759521484375,293.1499938964844,293.1499938964844,281.8500061035156,35683.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901553153991699,1.0,0.0,0.0,3.584463834762573,3.584487199783325,8.57317559166404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.6181640625,0.0,1459.14697265625,1895.4371337890625,0.0,3311.660400390625,0.8904412388801575,1.0,0.0,3.0,1.0,0.0
