time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221400,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.9990000128746032,0.7034572958946228,0.5320148468017578,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.8736947178840637,0.3958080112934112,0.375721126794815,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972106933594,0.8311066031455994,0.3380624651908874,0.2377939373254776,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.7849737405776978,0.2835904955863952,0.2706775367259979,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962646484375,0.7191833257675171,0.2151405811309814,0.9789218902587892,285.2975158691406,284.95001220703125,298.6497497558594,288.2030944824219,297.90338134765625,297.27740478515625,285.300048828125,1.0,0.5447050333023071,0.8526692390441895,0.8526692390441895,1.0,1.0,-2.8756675720214844,1.3128092288970947,1.5628584623336792,0.6653180718421936,0.8892005085945129,0.8892005085945129,0.0,138.02236938476562,148.0,36656.2421875,0.0,2028.3426513671875,1.0,281.5411071777344,283.9810791015625,291.1717224121094,293.4759521484375,293.1499938964844,293.1499938964844,281.8500061035156,35683.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901553153991699,1.0,0.0,0.0,3.584463834762573,3.584487199783325,8.57317559166404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.6181640625,0.0,1459.14697265625,1895.4371337890625,0.0,3311.660400390625,0.8904412388801575,1.0,0.0,3.0,1.0,0.0
12221460,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.9990000128746032,0.7080115079879761,0.5341895222663879,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.8762297630310059,0.4009683728218078,0.3805028200149536,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.832200825214386,0.3409850895404815,0.2397778630256652,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.786466658115387,0.2864211201667785,0.2732962667942047,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.7201565504074097,0.2170110642910003,0.9871363043785096,285.5412902832031,284.95001220703125,298.6578369140625,288.1903076171875,297.9197692871094,297.30029296875,285.543701171875,1.0,0.5488062500953674,0.852052628993988,0.852052628993988,1.0,1.0,-2.899430751800537,1.324250340461731,1.5751804113388062,0.6714056134223938,0.8990716338157654,0.8990716338157654,0.0,139.6084747314453,151.0,36293.8828125,0.0,2075.6552734375,1.0,281.8412475585937,284.24127197265625,291.1690368652344,293.4477233886719,293.1499938964844,293.1499938964844,282.1499938964844,35330.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829835057258606,1.0,0.0,0.0,3.608592987060547,3.608616352081299,8.688985531080107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.50537109375,0.0,1482.6358642578125,1895.4371337890625,0.0,3244.5341796875,0.8955789804458618,1.0,0.0,3.0,1.0,0.0
12221520,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.9990000128746032,0.7080115079879761,0.5341895222663879,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.8762297630310059,0.4009683728218078,0.3805028200149536,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.832200825214386,0.3409850895404815,0.2397778630256652,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.786466658115387,0.2864211201667785,0.2732962667942047,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.7201565504074097,0.2170110642910003,0.9871363043785096,285.5412902832031,284.95001220703125,298.6578369140625,288.1903076171875,297.9197692871094,297.30029296875,285.543701171875,1.0,0.5488062500953674,0.852052628993988,0.852052628993988,1.0,1.0,-2.899430751800537,1.324250340461731,1.5751804113388062,0.6714056134223938,0.8990716338157654,0.8990716338157654,0.0,139.6084747314453,151.0,36293.8828125,0.0,2075.6552734375,1.0,281.8412475585937,284.24127197265625,291.1690368652344,293.4477233886719,293.1499938964844,293.1499938964844,282.1499938964844,35330.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829835057258606,1.0,0.0,0.0,3.608592987060547,3.608616352081299,8.688985531080107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.50537109375,0.0,1482.6358642578125,1895.4371337890625,0.0,3244.5341796875,0.8955789804458618,1.0,0.0,3.0,1.0,0.0
12221580,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.9990000128746032,0.7128300070762634,0.5369267463684082,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.8786765336990356,0.4064440131187439,0.385608822107315,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.781982421875,0.833257257938385,0.3442055284976959,0.2419903129339218,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.7879133224487305,0.2895016372203827,0.2761737406253814,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.7211053371429443,0.219085082411766,0.996354877948761,285.7822570800781,284.95001220703125,298.6714172363281,288.1814270019531,297.93896484375,297.3237609863281,285.7845153808594,1.0,0.5534487962722778,0.8514360189437866,0.8514360189437866,1.0,1.0,-2.926053524017334,1.3370712995529177,1.588982343673706,0.6782315969467163,0.9121424555778505,0.9121424555778505,0.0,141.4934844970703,154.0,35973.08203125,0.0,2130.0224609375,1.0,282.1415710449219,284.4969177246094,291.16796875,293.4257507324219,293.1499938964844,293.1499938964844,281.8500061035156,35001.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877406895160675,1.0,0.0,0.0,3.645042896270752,3.645066499710083,8.86540476585651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.74462890625,0.0,1520.2015380859375,1895.4371337890625,0.0,3192.274658203125,0.9035030007362366,1.0,0.0,3.0,1.0,0.0
12221640,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.9990000128746032,0.7128300070762634,0.5369267463684082,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.8786765336990356,0.4064440131187439,0.385608822107315,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.781982421875,0.833257257938385,0.3442055284976959,0.2419903129339218,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.7879133224487305,0.2895016372203827,0.2761737406253814,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.7211053371429443,0.219085082411766,0.996354877948761,285.7822570800781,284.95001220703125,298.6714172363281,288.1814270019531,297.93896484375,297.3237609863281,285.7845153808594,1.0,0.5534487962722778,0.8514360189437866,0.8514360189437866,1.0,1.0,-2.926053524017334,1.3370712995529177,1.588982343673706,0.6782315969467163,0.9121424555778505,0.9121424555778505,0.0,141.4934844970703,154.0,35973.08203125,0.0,2130.0224609375,1.0,282.1415710449219,284.4969177246094,291.16796875,293.4257507324219,293.1499938964844,293.1499938964844,281.8500061035156,35001.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877406895160675,1.0,0.0,0.0,3.645042896270752,3.645066499710083,8.86540476585651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.74462890625,0.0,1520.2015380859375,1895.4371337890625,0.0,3192.274658203125,0.9035030007362366,1.0,0.0,3.0,1.0,0.0
12221700,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.9990000128746032,0.7140934467315674,0.538892388343811,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.879479706287384,0.4087207019329071,0.3880621790885925,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63690185546875,0.8334078788757324,0.345341295003891,0.2430171221494674,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.7882674932479858,0.2907076179981231,0.2775483727455139,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.7212761044502258,0.2198666036128997,1.0007572174072266,285.6356201171875,284.95001220703125,298.680419921875,288.1785888671875,297.9451599121094,297.3275451660156,285.6261291503906,1.0,0.5559034943580627,0.8511277437210083,0.8511277437210083,1.0,1.0,-2.9395463466644287,1.3435596227645874,1.5959867238998413,0.6817274689674377,0.915321409702301,0.915321409702301,0.0,142.64112854003906,154.0,36764.88671875,0.0,2158.875,1.0,281.8984680175781,284.31695556640625,291.256591796875,293.6669311523437,293.1499938964844,293.1499938964844,281.8500061035156,35039.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900274634361267,1.0,0.0,0.0,3.663362741470337,3.663386821746826,8.954743861977477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.98583984375,0.0,1540.873291015625,1895.4371337890625,0.0,3310.46435546875,0.9075706601142884,1.0,0.0,3.0,1.0,0.0
12221760,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.9990000128746032,0.7138987183570862,0.5422350168228149,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8790731430053711,0.4104525148868561,0.3899386525154114,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815734863281,0.8324279189109802,0.3459028899669647,0.2436026334762573,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5817565917969,0.7875109910964966,0.2914812862873077,0.2784888744354248,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.7205064296722412,0.220296636223793,1.0035494565963743,285.58135986328125,284.95001220703125,298.69097900390625,288.1768493652344,297.94708251953125,297.32208251953125,285.5800476074219,1.0,0.5583074688911438,0.8506863117218018,0.8506863117218018,1.0,1.0,-2.951014280319214,1.3490480184555054,1.601966142654419,0.6846871972084045,0.9189355373382568,0.9189355373382568,0.0,144.15774536132812,157.0,36957.5078125,0.0,2186.306884765625,1.0,281.85760498046875,284.2615051269531,291.2592163085937,293.65606689453125,293.1499938964844,293.1499938964844,281.54998779296875,35096.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990089297294617,1.0,0.0,0.0,3.679553747177124,3.679577827453613,9.034072832037054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.09716796875,0.0,1559.482421875,1895.4371337890625,0.0,3394.34423828125,0.911266565322876,1.0,0.0,3.0,1.0,0.0
12221820,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.9990000128746032,0.7100920677185059,0.551157534122467,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.8762959837913513,0.4129306674003601,0.3926767408847809,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.8286042809486389,0.3459766507148742,0.2439710348844528,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.7841166853904724,0.2921851277351379,0.279523104429245,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.7172719836235046,0.2204136848449707,1.005716323852539,285.3542785644531,284.95001220703125,298.71697998046875,288.1768493652344,297.9469299316406,297.2997741699219,285.352783203125,1.0,0.5628427863121033,0.8498034477233887,0.8498034477233887,1.0,1.0,-2.969327449798584,1.3577871322631836,1.61154043674469,0.6893739700317383,0.9224390983581544,0.9224390983581544,0.0,147.76409912109375,160.0,37871.765625,0.0,2236.51318359375,1.0,281.557861328125,284.003662109375,291.2565002441406,293.7319641113281,293.1499938964844,293.1499938964844,281.25,35307.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187121987342834,1.0,0.0,0.0,3.705999612808228,3.706023931503296,9.164400012195984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.55712890625,0.0,1591.110595703125,1895.4371337890625,0.0,3577.26904296875,0.9173316359519958,1.0,0.0,3.0,1.0,0.0
12221880,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.9990000128746032,0.7100920677185059,0.551157534122467,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.8762959837913513,0.4129306674003601,0.3926767408847809,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.8286042809486389,0.3459766507148742,0.2439710348844528,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.7841166853904724,0.2921851277351379,0.279523104429245,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.7172719836235046,0.2204136848449707,1.005716323852539,285.3542785644531,284.95001220703125,298.71697998046875,288.1768493652344,297.9469299316406,297.2997741699219,285.352783203125,1.0,0.5628427863121033,0.8498034477233887,0.8498034477233887,1.0,1.0,-2.969327449798584,1.3577871322631836,1.61154043674469,0.6893739700317383,0.9224390983581544,0.9224390983581544,0.0,147.76409912109375,160.0,37871.765625,0.0,2236.51318359375,1.0,281.557861328125,284.003662109375,291.2565002441406,293.7319641113281,293.1499938964844,293.1499938964844,281.25,35307.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187121987342834,1.0,0.0,0.0,3.705999612808228,3.706023931503296,9.164400012195984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.55712890625,0.0,1591.110595703125,1895.4371337890625,0.0,3577.26904296875,0.9173316359519958,1.0,0.0,3.0,1.0,0.0
12221940,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.9990000128746032,0.7029528021812439,0.5616211295127869,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8721446990966797,0.4146178662776947,0.3945466876029968,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8234580755233765,0.3452401757240295,0.2436690777540207,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7793458700180054,0.2921683490276336,0.2797829210758209,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7125442028045654,0.2197797149419784,1.004287838935852,285.1380310058594,284.95001220703125,298.75,288.1817932128906,297.9499816894531,297.27752685546875,285.13702392578125,1.0,0.5668906569480896,0.8489205837249756,0.8489205837249756,1.0,1.0,-2.9823901653289795,1.363987684249878,1.618402361869812,0.692664384841919,0.9230956435203552,0.9230956435203552,0.0,151.72735595703125,163.0,38815.234375,0.0,2279.747314453125,1.0,281.2577209472656,283.75225830078125,291.2372436523437,293.76959228515625,293.1499938964844,293.1499938964844,280.95001220703125,35558.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326130151748656,1.0,0.0,0.0,3.723042249679565,3.723067045211792,9.248881838175294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.91552734375,0.0,1612.5902099609375,1895.4371337890625,0.0,3705.069091796875,0.9213211536407472,1.0,0.0,3.0,1.0,0.0
12222000,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.9990000128746032,0.7029528021812439,0.5616211295127869,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8721446990966797,0.4146178662776947,0.3945466876029968,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8234580755233765,0.3452401757240295,0.2436690777540207,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7793458700180054,0.2921683490276336,0.2797829210758209,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7125442028045654,0.2197797149419784,1.004287838935852,285.1380310058594,284.95001220703125,298.75,288.1817932128906,297.9499816894531,297.27752685546875,285.13702392578125,1.0,0.5668906569480896,0.8489205837249756,0.8489205837249756,1.0,1.0,-2.9823901653289795,1.363987684249878,1.618402361869812,0.692664384841919,0.9230956435203552,0.9230956435203552,0.0,151.72735595703125,163.0,38815.234375,0.0,2279.747314453125,1.0,281.2577209472656,283.75225830078125,291.2372436523437,293.76959228515625,293.1499938964844,293.1499938964844,280.95001220703125,35558.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326130151748656,1.0,0.0,0.0,3.723042249679565,3.723067045211792,9.248881838175294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.91552734375,0.0,1612.5902099609375,1895.4371337890625,0.0,3705.069091796875,0.9213211536407472,1.0,0.0,3.0,1.0,0.0
12222060,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,0.6939556002616882,0.5723914504051208,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8676890134811401,0.4159673750400543,0.3960231840610504,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8179742097854614,0.3442125618457794,0.2430987209081649,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7742231488227844,0.291822075843811,0.2796634137630462,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7069711685180664,0.2186589390039444,1.000448226928711,284.9468688964844,284.95001220703125,298.7866516113281,288.1893310546875,297.9577941894531,297.26092529296875,284.94580078125,1.0,0.5704484581947327,0.8480901718139648,0.8480901718139648,1.0,1.0,-2.9916701316833496,1.368367075920105,1.6233030557632446,0.6949544548988342,0.9214500784873962,0.9214500784873962,0.0,155.71200561523438,151.0,39874.87890625,0.0,2316.64208984375,1.0,280.9576110839844,283.51470947265625,291.2331237792969,293.8260192871094,293.1499938964844,293.1499938964844,280.6499938964844,35807.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439420104026794,1.0,0.0,0.0,3.730878591537476,3.730903387069702,9.287856528317208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.1591796875,0.0,1623.55224609375,1895.4371337890625,0.0,3808.226806640625,0.9232437014579772,1.0,0.0,3.0,1.0,0.0
12222120,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,0.6939556002616882,0.5723914504051208,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8676890134811401,0.4159673750400543,0.3960231840610504,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8179742097854614,0.3442125618457794,0.2430987209081649,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7742231488227844,0.291822075843811,0.2796634137630462,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7069711685180664,0.2186589390039444,1.000448226928711,284.9468688964844,284.95001220703125,298.7866516113281,288.1893310546875,297.9577941894531,297.26092529296875,284.94580078125,1.0,0.5704484581947327,0.8480901718139648,0.8480901718139648,1.0,1.0,-2.9916701316833496,1.368367075920105,1.6233030557632446,0.6949544548988342,0.9214500784873962,0.9214500784873962,0.0,155.71200561523438,151.0,39874.87890625,0.0,2316.64208984375,1.0,280.9576110839844,283.51470947265625,291.2331237792969,293.8260192871094,293.1499938964844,293.1499938964844,280.6499938964844,35807.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439420104026794,1.0,0.0,0.0,3.730878591537476,3.730903387069702,9.287856528317208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.1591796875,0.0,1623.55224609375,1895.4371337890625,0.0,3808.226806640625,0.9232437014579772,1.0,0.0,3.0,1.0,0.0
12222180,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.9990000128746032,0.6851800680160522,0.5712807774543762,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.8690120577812195,0.416996955871582,0.3970577120780945,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434997558594,0.8175722360610962,0.3429381549358368,0.24224953353405,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.7742316126823425,0.2911980450153351,0.2791297435760498,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.7058426141738892,0.2171325385570526,0.9939799308776855,284.7432556152344,284.95001220703125,298.8233337402344,288.1968078613281,297.963623046875,297.2412109375,284.7413024902344,1.0,0.5683160424232483,0.8472597599029541,0.8472597599029541,1.0,1.0,-2.9821677207946777,1.3636085987091064,1.6185592412948608,0.6925850510597229,0.91702538728714,0.91702538728714,0.0,154.97607421875,139.0,40697.9375,0.0,2295.85546875,1.0,280.6576843261719,283.269775390625,291.2348327636719,293.8829650878906,293.1499938964844,293.1499938964844,280.3500061035156,36078.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954359531402588,1.0,0.0,0.0,3.728797674179077,3.728822469711304,9.27749908896658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.50634765625,0.0,1623.2109375,1895.4371337890625,0.0,3902.150146484375,0.9229530692100524,1.0,0.0,3.0,1.0,0.0
12222240,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.9990000128746032,0.6851800680160522,0.5712807774543762,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.8690120577812195,0.416996955871582,0.3970577120780945,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434997558594,0.8175722360610962,0.3429381549358368,0.24224953353405,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.7742316126823425,0.2911980450153351,0.2791297435760498,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.7058426141738892,0.2171325385570526,0.9939799308776855,284.7432556152344,284.95001220703125,298.8233337402344,288.1968078613281,297.963623046875,297.2412109375,284.7413024902344,1.0,0.5683160424232483,0.8472597599029541,0.8472597599029541,1.0,1.0,-2.9821677207946777,1.3636085987091064,1.6185592412948608,0.6925850510597229,0.91702538728714,0.91702538728714,0.0,154.97607421875,139.0,40697.9375,0.0,2295.85546875,1.0,280.6576843261719,283.269775390625,291.2348327636719,293.8829650878906,293.1499938964844,293.1499938964844,280.3500061035156,36078.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954359531402588,1.0,0.0,0.0,3.728797674179077,3.728822469711304,9.27749908896658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.50634765625,0.0,1623.2109375,1895.4371337890625,0.0,3902.150146484375,0.9229530692100524,1.0,0.0,3.0,1.0,0.0
12222300,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863647460937,0.9990000128746032,0.681735098361969,0.5670897960662842,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5880126953125,0.8714565634727478,0.4174122810363769,0.3974555432796478,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5890808105469,0.8189432621002197,0.3422270715236664,0.2417541593313217,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902099609375,0.7758095264434814,0.2908076643943786,0.2787522971630096,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928039550781,0.7067018151283264,0.2162884026765823,0.9901071190834044,284.5877380371094,284.95001220703125,298.8416748046875,288.20050048828125,297.9667358398437,297.2318420410156,284.5782470703125,1.0,0.5657992362976074,0.8468445539474487,0.8468445539474487,1.0,1.0,-2.971909999847412,1.358580470085144,1.6133294105529783,0.6898947358131409,0.9131026268005372,0.9131026268005372,0.0,153.16268920898438,139.0,41402.9140625,0.0,2268.398681640625,1.0,280.3992614746094,283.07586669921875,291.259521484375,294.0053405761719,293.1499938964844,293.1499938964844,280.3500061035156,36239.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613232612609864,1.0,0.0,0.0,3.723803758621216,3.7238285541534415,9.252665336134668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.59619140625,0.0,1618.6666259765625,1895.4371337890625,0.0,3964.372802734375,0.9219051599502563,1.0,0.0,3.0,1.0,0.0
12222360,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.529052734375,0.9990000128746032,0.6788681745529175,0.5612524151802063,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293884277344,0.8746749758720398,0.4177352488040924,0.3976871073246002,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296325683594,0.820956826210022,0.3414328694343567,0.2411466985940933,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.7780603766441345,0.290344625711441,0.2782463431358337,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5304260253906,0.7081767320632935,0.2153951078653335,0.9857527613639832,284.5293273925781,284.95001220703125,298.8599853515625,288.2042236328125,297.9697265625,297.22235107421875,284.52716064453125,1.0,0.5625032782554626,0.8466148376464844,0.8466148376464844,1.0,1.0,-2.958604097366333,1.3521028757095337,1.6065011024475098,0.6864248514175415,0.9096665382385254,0.9096665382385254,0.0,150.69329833984375,127.0,41331.53125,0.0,2232.449462890625,1.0,280.3575744628906,283.019775390625,291.2340087890625,293.9251403808594,293.1499938964844,293.1499938964844,280.04998779296875,36378.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630868434906006,1.0,0.0,0.0,3.715608596801758,3.715633153915405,9.211984206558554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.76123046875,0.0,1610.2791748046875,1895.4371337890625,0.0,3980.053955078125,0.9201943874359132,1.0,0.0,3.0,1.0,0.0
12222420,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3190612792969,0.9990000128746032,0.6750645041465759,0.5449395775794983,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.31939697265625,0.883750319480896,0.4182842075824737,0.3980341851711273,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31964111328125,0.8271521925926208,0.3397664725780487,0.2398601025342941,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31988525390625,0.7848501205444336,0.2893445193767547,0.277125746011734,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.7131274342536926,0.2136333882808685,0.9768545627593994,284.3193359375,284.95001220703125,298.89666748046875,288.2115478515625,297.97662353515625,297.2052001953125,284.3170166015625,1.0,0.5540999174118042,0.8461555242538452,0.8461555242538452,1.0,1.0,-2.925831079483032,1.3361746072769165,1.5896565914154053,0.6778464317321777,0.8995411396026611,0.8995411396026611,0.0,144.07797241210938,130.0,41953.35546875,0.0,2142.496337890625,1.0,280.05780029296875,282.7784423828125,291.2345275878906,293.9649353027344,293.1499938964844,293.1499938964844,279.75,36704.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703052639961244,1.0,0.0,0.0,3.690358638763428,3.690382957458496,9.087206649383006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.77734375,0.0,1583.86181640625,1895.4371337890625,0.0,4043.89697265625,0.9147579669952391,1.0,0.0,3.0,1.0,0.0
12222480,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3190612792969,0.9990000128746032,0.6750645041465759,0.5449395775794983,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.31939697265625,0.883750319480896,0.4182842075824737,0.3980341851711273,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31964111328125,0.8271521925926208,0.3397664725780487,0.2398601025342941,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31988525390625,0.7848501205444336,0.2893445193767547,0.277125746011734,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.7131274342536926,0.2136333882808685,0.9768545627593994,284.3193359375,284.95001220703125,298.89666748046875,288.2115478515625,297.97662353515625,297.2052001953125,284.3170166015625,1.0,0.5540999174118042,0.8461555242538452,0.8461555242538452,1.0,1.0,-2.925831079483032,1.3361746072769165,1.5896565914154053,0.6778464317321777,0.8995411396026611,0.8995411396026611,0.0,144.07797241210938,130.0,41953.35546875,0.0,2142.496337890625,1.0,280.05780029296875,282.7784423828125,291.2345275878906,293.9649353027344,293.1499938964844,293.1499938964844,279.75,36704.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703052639961244,1.0,0.0,0.0,3.690358638763428,3.690382957458496,9.087206649383006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.77734375,0.0,1583.86181640625,1895.4371337890625,0.0,4043.89697265625,0.9147579669952391,1.0,0.0,3.0,1.0,0.0
12222540,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.12030029296875,0.9990000128746032,0.6721622943878174,0.5360656976699829,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1205139160156,0.8889928460121155,0.4187541604042053,0.3983798325061798,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1206970214844,0.8299992084503174,0.338025152683258,0.2385789453983307,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.120849609375,0.7882089614868164,0.2882923781871795,0.2760326862335205,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12127685546875,0.7150259613990784,0.2119604498147964,0.9687408208847046,284.1204833984375,284.95001220703125,298.9333190917969,288.2188415527344,297.984619140625,297.1898193359375,284.1190490722656,1.0,0.5491918921470642,0.8456961512565613,0.8456961512565613,1.0,1.0,-2.9029550552368164,1.3250908851623535,1.5778642892837524,0.6715842485427856,0.8868230581283569,0.8868230581283569,0.0,140.34405517578125,133.0,42635.453125,0.0,2085.18115234375,1.0,279.758056640625,282.5507507324219,291.2383117675781,294.0081787109375,293.1499938964844,293.1499938964844,280.04998779296875,37055.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767640233039856,1.0,0.0,0.0,3.651988506317138,3.652012825012207,8.899223757907748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.30078125,0.0,1543.28125,1895.4371337890625,0.0,4100.53173828125,0.90642249584198,1.0,0.0,3.0,1.0,0.0
12222600,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.12030029296875,0.9990000128746032,0.6721622943878174,0.5360656976699829,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1205139160156,0.8889928460121155,0.4187541604042053,0.3983798325061798,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1206970214844,0.8299992084503174,0.338025152683258,0.2385789453983307,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.120849609375,0.7882089614868164,0.2882923781871795,0.2760326862335205,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12127685546875,0.7150259613990784,0.2119604498147964,0.9687408208847046,284.1204833984375,284.95001220703125,298.9333190917969,288.2188415527344,297.984619140625,297.1898193359375,284.1190490722656,1.0,0.5491918921470642,0.8456961512565613,0.8456961512565613,1.0,1.0,-2.9029550552368164,1.3250908851623535,1.5778642892837524,0.6715842485427856,0.8868230581283569,0.8868230581283569,0.0,140.34405517578125,133.0,42635.453125,0.0,2085.18115234375,1.0,279.758056640625,282.5507507324219,291.2383117675781,294.0081787109375,293.1499938964844,293.1499938964844,280.04998779296875,37055.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767640233039856,1.0,0.0,0.0,3.651988506317138,3.652012825012207,8.899223757907748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.30078125,0.0,1543.28125,1895.4371337890625,0.0,4100.53173828125,0.90642249584198,1.0,0.0,3.0,1.0,0.0
12222660,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.9990000128746032,0.6711405515670776,0.5335602164268494,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2513427734375,0.890713095664978,0.4194868803024292,0.3987596929073334,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503356933594,0.8306398391723633,0.337588757276535,0.2380540817975998,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2494201660156,0.7890653014183044,0.2880934476852417,0.2756139039993286,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2471008300781,0.7152723670005798,0.2113809883594513,0.9652327299118042,284.2514343261719,284.95001220703125,298.952392578125,288.2226257324219,297.991455078125,297.18658447265625,284.2593994140625,1.0,0.5475597977638245,0.8457503914833069,0.8457503914833069,1.0,1.0,-2.895042181015014,1.3212854862213137,1.5737566947937012,0.6694332957267761,0.8832104802131653,0.8832104802131653,0.0,139.2427215576172,133.0,41598.41796875,0.0,2066.485107421875,1.0,280.00457763671875,282.72528076171875,291.160400390625,293.771240234375,293.1499938964844,293.1499938964844,280.04998779296875,37041.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661155343055724,1.0,0.0,0.0,3.631127834320069,3.6311519145965576,8.797846930974629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.11181640625,0.0,1520.02392578125,1895.4371337890625,0.0,4006.9091796875,0.9018203020095824,1.0,0.0,3.0,1.0,0.0
12222720,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992553710937,0.9990000128746032,0.6708281636238098,0.5313398838043213,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2989807128906,0.8926502466201782,0.4206169545650482,0.3996221423149109,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987670898437,0.83159339427948,0.337637722492218,0.2379397451877594,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2985534667969,0.7901875972747803,0.288260668516159,0.2756065130233764,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.29803466796875,0.7158216238021851,0.2111535668373108,0.9634888172149658,284.29901123046875,284.95001220703125,298.9700012207031,288.22607421875,298.0002746582031,297.1881103515625,284.30084228515625,1.0,0.5465925335884094,0.8458004593849182,0.8458004593849182,1.0,1.0,-2.8911614418029785,1.3194316625595093,1.5717297792434692,0.6683458089828491,0.8795628547668457,0.8795628547668457,0.0,138.38934326171875,136.0,41412.1484375,0.0,2055.806640625,1.0,280.0420227050781,282.7772216796875,291.159423828125,293.78192138671875,293.1499938964844,293.1499938964844,280.3500061035156,37010.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959087610244751,1.0,0.0,0.0,3.613433837890625,3.613457679748535,8.712313501746394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.67041015625,0.0,1500.35302734375,1895.4371337890625,0.0,3944.448486328125,0.897826611995697,1.0,0.0,3.0,1.0,0.0
12222780,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50909423828125,0.9990000128746032,0.6713241338729858,0.5278037786483765,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087890625,0.8967719078063965,0.4238176643848419,0.4023222327232361,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50848388671875,0.8337944149971008,0.3385835587978363,0.2383709251880645,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082397460937,0.7927135229110718,0.2893088161945343,0.2763301730155945,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7172792553901672,0.2113441526889801,0.9631322026252748,284.5087890625,284.95001220703125,299.00665283203125,288.2332458496094,298.0229187011719,297.1988830566406,284.5111999511719,1.0,0.5460032820701599,0.8459047675132751,0.8459047675132751,1.0,1.0,-2.8911056518554688,1.3194459676742554,1.5716595649719238,0.668221652507782,0.8753615617752075,0.8753615617752075,0.0,137.2694091796875,139.0,40404.3359375,0.0,2050.198974609375,1.0,280.34130859375,283.0323791503906,291.15753173828125,293.69384765625,293.1499938964844,293.1499938964844,280.6499938964844,36818.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404685497283936,1.0,0.0,0.0,3.5820300579071045,3.5820536613464355,8.561536901652289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8212890625,0.0,1464.86328125,1895.4371337890625,0.0,3776.7041015625,0.890704333782196,1.0,0.0,3.0,1.0,0.0
12222840,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50909423828125,0.9990000128746032,0.6713241338729858,0.5278037786483765,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087890625,0.8967719078063965,0.4238176643848419,0.4023222327232361,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50848388671875,0.8337944149971008,0.3385835587978363,0.2383709251880645,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082397460937,0.7927135229110718,0.2893088161945343,0.2763301730155945,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7172792553901672,0.2113441526889801,0.9631322026252748,284.5087890625,284.95001220703125,299.00665283203125,288.2332458496094,298.0229187011719,297.1988830566406,284.5111999511719,1.0,0.5460032820701599,0.8459047675132751,0.8459047675132751,1.0,1.0,-2.8911056518554688,1.3194459676742554,1.5716595649719238,0.668221652507782,0.8753615617752075,0.8753615617752075,0.0,137.2694091796875,139.0,40404.3359375,0.0,2050.198974609375,1.0,280.34130859375,283.0323791503906,291.15753173828125,293.69384765625,293.1499938964844,293.1499938964844,280.6499938964844,36818.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404685497283936,1.0,0.0,0.0,3.5820300579071045,3.5820536613464355,8.561536901652289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8212890625,0.0,1464.86328125,1895.4371337890625,0.0,3776.7041015625,0.890704333782196,1.0,0.0,3.0,1.0,0.0
12222900,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.9990000128746032,0.6719147562980652,0.5267085433006287,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.8986731767654419,0.4257023930549621,0.4039693176746368,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632995605469,0.8348098993301392,0.3393358290195465,0.2388060986995697,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.7938916087150574,0.2900790870189667,0.2769523561000824,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.7180100679397583,0.2116860598325729,0.9641968607902528,284.6646423339844,284.95001220703125,299.0249938964844,288.23681640625,298.03546142578125,297.2064514160156,284.6747436523437,1.0,0.5463280081748962,0.8459569215774536,0.8459569215774536,1.0,1.0,-2.894315481185913,1.3210151195526123,1.5733004808425903,0.6690292954444885,0.8749658465385437,0.8749658465385437,0.0,137.0467071533203,139.0,39639.52734375,0.0,2054.446044921875,1.0,280.5967102050781,283.2292785644531,291.14361572265625,293.57781982421875,293.1499938964844,293.1499938964844,280.6499938964844,36671.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302735328674316,1.0,0.0,0.0,3.569857120513916,3.569880485534668,8.503446338181675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.04736328125,0.0,1450.7332763671875,1895.4371337890625,0.0,3683.6484375,0.8879316449165344,1.0,0.0,3.0,1.0,0.0
12222960,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.9990000128746032,0.6726964712142944,0.5258778929710388,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9005966782569885,0.427759438753128,0.4058493673801422,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.8358777761459351,0.3402556777000427,0.239406943321228,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.7951206564903259,0.2909977734088897,0.2777644395828247,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.7188228368759155,0.212174966931343,0.966102123260498,284.7280578613281,284.95001220703125,299.0433349609375,288.2403564453125,298.0487365722656,297.21533203125,284.7305603027344,1.0,0.547014057636261,0.8458141684532166,0.8458141684532166,1.0,1.0,-2.899561643600464,1.3235424757003784,1.576019287109375,0.6703552603721619,0.8741698861122131,0.8741698861122131,0.0,136.98550415039062,142.0,39604.328125,0.0,2062.899169921875,1.0,280.6410217285156,283.2945251464844,291.1812438964844,293.6615905761719,293.1499938964844,293.1499938964844,280.95001220703125,36541.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257935285568236,1.0,0.0,0.0,3.560922145843506,3.560945510864258,8.460933145215677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.6748046875,0.0,1440.2545166015625,1895.4371337890625,0.0,3642.525146484375,0.885809063911438,1.0,0.0,3.0,1.0,0.0
12223020,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.6743834614753723,0.5255923271179199,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.903830111026764,0.4321499466896057,0.4098725318908691,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8375331163406372,0.3423502743244171,0.2407935112714767,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.797106146812439,0.2930808961391449,0.2796382308006286,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7201404571533203,0.2134023010730743,0.9711806774139404,284.9468688964844,284.95001220703125,299.0799865722656,288.2474060058594,298.0755920410156,297.2335510253906,284.9493408203125,1.0,0.5492565035820007,0.8455285429954529,0.8455285429954529,1.0,1.0,-2.914072036743164,1.3305275440216064,1.5835446119308472,0.674098551273346,0.8758930563926697,0.8758930563926697,0.0,137.45013427734375,145.0,38892.359375,0.0,2089.564208984375,1.0,280.94091796875,283.5535583496094,291.20440673828125,293.64044189453125,293.1499938964844,293.1499938964844,281.25,36220.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914536476135254,1.0,0.0,0.0,3.551783561706543,3.551806688308716,8.41756161662488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.82470703125,0.0,1428.226318359375,1895.4371337890625,0.0,3538.655029296875,0.8835422992706299,1.0,0.0,3.0,1.0,0.0
12223080,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.6743834614753723,0.5255923271179199,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.903830111026764,0.4321499466896057,0.4098725318908691,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8375331163406372,0.3423502743244171,0.2407935112714767,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.797106146812439,0.2930808961391449,0.2796382308006286,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7201404571533203,0.2134023010730743,0.9711806774139404,284.9468688964844,284.95001220703125,299.0799865722656,288.2474060058594,298.0755920410156,297.2335510253906,284.9493408203125,1.0,0.5492565035820007,0.8455285429954529,0.8455285429954529,1.0,1.0,-2.914072036743164,1.3305275440216064,1.5835446119308472,0.674098551273346,0.8758930563926697,0.8758930563926697,0.0,137.45013427734375,145.0,38892.359375,0.0,2089.564208984375,1.0,280.94091796875,283.5535583496094,291.20440673828125,293.64044189453125,293.1499938964844,293.1499938964844,281.25,36220.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914536476135254,1.0,0.0,0.0,3.551783561706543,3.551806688308716,8.41756161662488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.82470703125,0.0,1428.226318359375,1895.4371337890625,0.0,3538.655029296875,0.8835422992706299,1.0,0.0,3.0,1.0,0.0
12223140,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.9990000128746032,0.6762363910675049,0.5266897678375244,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.9065623879432678,0.4368880987167358,0.4142467975616455,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.8387555480003357,0.3447628021240234,0.2424200028181076,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.7986594438552856,0.295456975698471,0.2818166017532348,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.7211742997169495,0.2149045914411544,0.9776562452316284,285.1753845214844,284.95001220703125,299.1166687011719,288.25439453125,298.1022644042969,297.25128173828125,285.1781005859375,1.0,0.552432656288147,0.845242977142334,0.845242977142334,1.0,1.0,-2.93300199508667,1.339640498161316,1.5933613777160645,0.6790351271629333,0.8807040452957153,0.8807040452957153,0.0,138.52159118652344,148.0,38332.33984375,0.0,2127.028564453125,1.0,281.2408752441406,283.81298828125,291.2223815917969,293.6219787597656,293.1499938964844,293.1499938964844,281.54998779296875,35872.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054055213928224,1.0,0.0,0.0,3.5555572509765625,3.555580377578736,8.435458198619017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.26220703125,0.0,1429.6845703125,1895.4371337890625,0.0,3453.917236328125,0.8841308951377869,1.0,0.0,3.0,1.0,0.0
12223200,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.9990000128746032,0.6762363910675049,0.5266897678375244,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.9065623879432678,0.4368880987167358,0.4142467975616455,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.8387555480003357,0.3447628021240234,0.2424200028181076,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.7986594438552856,0.295456975698471,0.2818166017532348,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.7211742997169495,0.2149045914411544,0.9776562452316284,285.1753845214844,284.95001220703125,299.1166687011719,288.25439453125,298.1022644042969,297.25128173828125,285.1781005859375,1.0,0.552432656288147,0.845242977142334,0.845242977142334,1.0,1.0,-2.93300199508667,1.339640498161316,1.5933613777160645,0.6790351271629333,0.8807040452957153,0.8807040452957153,0.0,138.52159118652344,148.0,38332.33984375,0.0,2127.028564453125,1.0,281.2408752441406,283.81298828125,291.2223815917969,293.6219787597656,293.1499938964844,293.1499938964844,281.54998779296875,35872.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054055213928224,1.0,0.0,0.0,3.5555572509765625,3.555580377578736,8.435458198619017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.26220703125,0.0,1429.6845703125,1895.4371337890625,0.0,3453.917236328125,0.8841308951377869,1.0,0.0,3.0,1.0,0.0
