time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223260,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.9990000128746032,0.6784521341323853,0.5286215543746948,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.9091290235519408,0.4420484900474548,0.4190143942832947,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.839845597743988,0.3475663363933563,0.2443157285451889,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.8000722527503967,0.2981670796871185,0.2843116819858551,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.421630859375,0.7221413254737854,0.2166940718889236,0.985448956489563,285.4229431152344,284.95001220703125,299.1533203125,288.2613220214844,298.1298828125,297.2706604003906,285.4255065917969,1.0,0.5563400983810425,0.8445514440536499,0.8445514440536499,1.0,1.0,-2.955695629119873,1.350515365600586,1.6051803827285769,0.6849075555801392,0.8890214562416077,0.8890214562416077,0.0,140.00653076171875,151.0,37974.60546875,0.0,2173.520263671875,1.0,281.541015625,284.0767822265625,291.2405090332031,293.61627197265625,293.1499938964844,293.1499938964844,281.8500061035156,35499.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984258770942688,1.0,0.0,0.0,3.573380947113037,3.573404312133789,8.520242431586666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.80224609375,0.0,1445.9158935546875,1895.4371337890625,0.0,3388.90673828125,0.8878347277641296,1.0,0.0,3.0,1.0,0.0
12223320,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.9990000128746032,0.6784521341323853,0.5286215543746948,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.9091290235519408,0.4420484900474548,0.4190143942832947,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.839845597743988,0.3475663363933563,0.2443157285451889,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.8000722527503967,0.2981670796871185,0.2843116819858551,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.421630859375,0.7221413254737854,0.2166940718889236,0.985448956489563,285.4229431152344,284.95001220703125,299.1533203125,288.2613220214844,298.1298828125,297.2706604003906,285.4255065917969,1.0,0.5563400983810425,0.8445514440536499,0.8445514440536499,1.0,1.0,-2.955695629119873,1.350515365600586,1.6051803827285769,0.6849075555801392,0.8890214562416077,0.8890214562416077,0.0,140.00653076171875,151.0,37974.60546875,0.0,2173.520263671875,1.0,281.541015625,284.0767822265625,291.2405090332031,293.61627197265625,293.1499938964844,293.1499938964844,281.8500061035156,35499.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984258770942688,1.0,0.0,0.0,3.573380947113037,3.573404312133789,8.520242431586666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.80224609375,0.0,1445.9158935546875,1895.4371337890625,0.0,3388.90673828125,0.8878347277641296,1.0,0.0,3.0,1.0,0.0
12223380,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.9990000128746032,0.680947482585907,0.5311396718025208,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664428710937,0.9116156101226808,0.4475412368774414,0.4241252243518829,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.8408825993537903,0.3506627082824707,0.2464423030614853,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.8014317154884338,0.3011446595191955,0.2870845198631286,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.7231065630912781,0.2187164723873138,0.9943903684616088,285.6664428710937,284.95001220703125,299.19000244140625,288.2681884765625,298.15789794921875,297.2907409667969,285.6687927246094,1.0,0.5608307719230652,0.8438599109649658,0.8438599109649658,1.0,1.0,-2.981500625610352,1.3628921508789062,1.6186083555221558,0.6915690302848816,0.9005627632141113,0.9005627632141113,0.0,141.80593872070312,154.0,37659.93359375,0.0,2227.72509765625,1.0,281.8412170410156,284.33465576171875,291.2558288574219,293.61236572265625,293.1499938964844,293.1499938964844,282.1499938964844,35143.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931575417518616,1.0,0.0,0.0,3.60453987121582,3.604563474655152,8.669478575029643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.6396484375,0.0,1476.8497314453125,1895.4371337890625,0.0,3339.7236328125,0.8945391774177551,1.0,0.0,3.0,1.0,0.0
12223440,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.9990000128746032,0.680947482585907,0.5311396718025208,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664428710937,0.9116156101226808,0.4475412368774414,0.4241252243518829,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.8408825993537903,0.3506627082824707,0.2464423030614853,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.8014317154884338,0.3011446595191955,0.2870845198631286,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.7231065630912781,0.2187164723873138,0.9943903684616088,285.6664428710937,284.95001220703125,299.19000244140625,288.2681884765625,298.15789794921875,297.2907409667969,285.6687927246094,1.0,0.5608307719230652,0.8438599109649658,0.8438599109649658,1.0,1.0,-2.981500625610352,1.3628921508789062,1.6186083555221558,0.6915690302848816,0.9005627632141113,0.9005627632141113,0.0,141.80593872070312,154.0,37659.93359375,0.0,2227.72509765625,1.0,281.8412170410156,284.33465576171875,291.2558288574219,293.61236572265625,293.1499938964844,293.1499938964844,282.1499938964844,35143.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931575417518616,1.0,0.0,0.0,3.60453987121582,3.604563474655152,8.669478575029643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.6396484375,0.0,1476.8497314453125,1895.4371337890625,0.0,3339.7236328125,0.8945391774177551,1.0,0.0,3.0,1.0,0.0
12223500,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84283447265625,0.9990000128746032,0.6822473406791687,0.5326777696609497,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.912726879119873,0.4503749310970306,0.4267379343509674,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84014892578125,0.8412916660308838,0.3522780537605285,0.2475370019674301,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8390197753906,0.8020110726356506,0.3027032911777496,0.2885238826274872,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358764648437,0.7235204577445984,0.2197883278131485,0.999104917049408,285.841552734375,284.95001220703125,299.2083435058594,288.2715759277344,298.1718139648437,297.3005676269531,285.8521728515625,1.0,0.5632486343383789,0.8435141444206238,0.8435141444206238,1.0,1.0,-2.99520230293274,1.3694682121276855,1.6257342100143433,0.6950920820236206,0.9082036018371582,0.9082036018371582,0.0,142.8290557861328,154.0,37221.30078125,0.0,2257.1943359375,1.0,282.09771728515625,284.5310363769531,291.23565673828125,293.51275634765625,293.1499938964844,293.1499938964844,282.1499938964844,34962.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884144425392151,1.0,0.0,0.0,3.624541997909546,3.624565601348877,8.765961183598847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.05419921875,0.0,1497.3199462890625,1895.4371337890625,0.0,3295.376220703125,0.8989235162734985,1.0,0.0,3.0,1.0,0.0
12223560,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.9990000128746032,0.6836659908294678,0.5341235399246216,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.9140231609344482,0.4533087015151977,0.4295083582401275,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.8418542742729187,0.3539817631244659,0.2487344294786453,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8027420043945312,0.3043409883975982,0.2900774776935577,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.724065363407135,0.2209278643131256,1.0042455196380615,285.9061889648437,284.95001220703125,299.2266540527344,288.27496337890625,298.1860046386719,297.3109130859375,285.9083251953125,1.0,0.5657805800437927,0.8430278897285461,0.8430278897285461,1.0,1.0,-3.0097556114196777,1.3764398097991943,1.633315920829773,0.6987972855567932,0.9152809381484984,0.9152809381484984,0.0,143.85926818847656,157.0,37376.046875,0.0,2288.469482421875,1.0,282.1416320800781,284.58740234375,291.2674865722656,293.6069641113281,293.1499938964844,293.1499938964844,281.8500061035156,34824.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888197541236877,1.0,0.0,0.0,3.647663354873657,3.647687196731568,8.878157018443744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.29296875,0.0,1521.777587890625,1895.4371337890625,0.0,3299.16845703125,0.903964638710022,1.0,0.0,3.0,1.0,0.0
12223620,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060241699219,0.9990000128746032,0.682733416557312,0.5397136807441711,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061767578125,0.9140140414237976,0.4574275612831116,0.4339922070503235,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70635986328125,0.8408477902412415,0.3557285368442535,0.2503876686096191,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7065124511719,0.802126944065094,0.30636727809906,0.2924581468105316,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069396972656,0.7234371304512024,0.2222206443548202,1.0119268894195557,285.7061767578125,284.95001220703125,299.2633361816406,288.2817077636719,298.204833984375,297.3142395019531,285.70489501953125,1.0,0.5708738565444946,0.8420553207397461,0.8420553207397461,1.0,1.0,-3.035956621170044,1.3889597654342651,1.6469967365264893,0.7054917216300964,0.9237357974052428,0.9237357974052428,0.0,146.6804962158203,160.0,38426.140625,0.0,2350.45654296875,1.0,281.8576965332031,284.3510437011719,291.3655700683594,293.8489074707031,293.1499938964844,293.1499938964844,281.54998779296875,34925.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106425642967224,1.0,0.0,0.0,3.688510656356812,3.68853497505188,9.078108860194334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.60546875,0.0,1568.310791015625,1895.4371337890625,0.0,3502.56591796875,0.9131581783294678,1.0,0.0,3.0,1.0,0.0
12223680,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060241699219,0.9990000128746032,0.682733416557312,0.5397136807441711,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061767578125,0.9140140414237976,0.4574275612831116,0.4339922070503235,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70635986328125,0.8408477902412415,0.3557285368442535,0.2503876686096191,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7065124511719,0.802126944065094,0.30636727809906,0.2924581468105316,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069396972656,0.7234371304512024,0.2222206443548202,1.0119268894195557,285.7061767578125,284.95001220703125,299.2633361816406,288.2817077636719,298.204833984375,297.3142395019531,285.70489501953125,1.0,0.5708738565444946,0.8420553207397461,0.8420553207397461,1.0,1.0,-3.035956621170044,1.3889597654342651,1.6469967365264893,0.7054917216300964,0.9237357974052428,0.9237357974052428,0.0,146.6804962158203,160.0,38426.140625,0.0,2350.45654296875,1.0,281.8576965332031,284.3510437011719,291.3655700683594,293.8489074707031,293.1499938964844,293.1499938964844,281.54998779296875,34925.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106425642967224,1.0,0.0,0.0,3.688510656356812,3.68853497505188,9.078108860194334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.60546875,0.0,1568.310791015625,1895.4371337890625,0.0,3502.56591796875,0.9131581783294678,1.0,0.0,3.0,1.0,0.0
12223740,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.9990000128746032,0.677200436592102,0.5491364002227783,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799194335937,0.9102535247802734,0.4598827660083771,0.4367370009422302,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801330566406,0.8367199301719666,0.3558648526668548,0.2508012354373932,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.7983546257019043,0.3070614337921142,0.2935003638267517,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48077392578125,0.7199873924255371,0.2222711890935897,1.014001488685608,285.4799194335937,284.95001220703125,299.29998779296875,288.28839111328125,298.2160339355469,297.3036193847656,285.4784851074219,1.0,0.5755519270896912,0.8410828113555908,0.8410828113555908,1.0,1.0,-3.0548348426818848,1.3979520797729492,1.656882882118225,0.7101989984512329,0.92891526222229,0.92891526222229,0.0,150.47413635253906,148.0,39402.05859375,0.0,2404.896240234375,1.0,281.5577697753906,284.09197998046875,291.3690185546875,293.9352722167969,293.1499938964844,293.1499938964844,281.25,35139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930442750453949,1.0,0.0,0.0,3.7211854457855225,3.72121000289917,9.23965785659675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.95361328125,0.0,1607.254150390625,1895.4371337890625,0.0,3685.19873046875,0.9206268191337584,1.0,0.0,3.0,1.0,0.0
12223800,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.9990000128746032,0.677200436592102,0.5491364002227783,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799194335937,0.9102535247802734,0.4598827660083771,0.4367370009422302,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801330566406,0.8367199301719666,0.3558648526668548,0.2508012354373932,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.7983546257019043,0.3070614337921142,0.2935003638267517,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48077392578125,0.7199873924255371,0.2222711890935897,1.014001488685608,285.4799194335937,284.95001220703125,299.29998779296875,288.28839111328125,298.2160339355469,297.3036193847656,285.4784851074219,1.0,0.5755519270896912,0.8410828113555908,0.8410828113555908,1.0,1.0,-3.0548348426818848,1.3979520797729492,1.656882882118225,0.7101989984512329,0.92891526222229,0.92891526222229,0.0,150.47413635253906,148.0,39402.05859375,0.0,2404.896240234375,1.0,281.5577697753906,284.09197998046875,291.3690185546875,293.9352722167969,293.1499938964844,293.1499938964844,281.25,35139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930442750453949,1.0,0.0,0.0,3.7211854457855225,3.72121000289917,9.23965785659675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.95361328125,0.0,1607.254150390625,1895.4371337890625,0.0,3685.19873046875,0.9206268191337584,1.0,0.0,3.0,1.0,0.0
12223860,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.9990000128746032,0.6727317571640015,0.5497023463249207,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.9107667803764344,0.4608686566352844,0.4378518760204315,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.836308479309082,0.3554779887199402,0.2506655156612396,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28485107421875,0.7982136607170105,0.3070560693740845,0.2936516404151916,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.7194931507110596,0.221842348575592,1.0128434896469116,285.2830810546875,284.95001220703125,299.3219909667969,288.2923583984375,298.2199401855469,297.2924499511719,285.2757873535156,1.0,0.5753923058509827,0.840433657169342,0.840433657169342,1.0,1.0,-3.055505514144897,1.398154616355896,1.6573508977890017,0.7103983759880066,0.929754078388214,0.929754078388214,0.0,150.69302368164062,148.0,40123.30859375,0.0,2407.262939453125,1.0,281.28387451171875,283.8653564453125,291.38189697265625,294.0397033691406,293.1499938964844,293.1499938964844,281.25,35316.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419448375701904,1.0,0.0,0.0,3.736151218414306,3.736175775527954,9.314127282777918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.05615234375,0.0,1625.9066162109375,1895.4371337890625,0.0,3790.11376953125,0.9240734577178956,1.0,0.0,3.0,1.0,0.0
12223920,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.9990000128746032,0.6699711680412292,0.5481467247009277,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.9121095538139344,0.4613917469978332,0.4383397102355957,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.8367671966552734,0.3550889194011688,0.2503943741321563,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7988849878311157,0.3069301247596741,0.2935391068458557,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.7197325229644775,0.2214155048131942,1.011039972305298,285.2406616210937,284.95001220703125,299.336669921875,288.2950134277344,298.2218933105469,297.28387451171875,285.2384033203125,1.0,0.5743817090988159,0.8400008678436279,0.8400008678436279,1.0,1.0,-3.051599740982056,1.396206617355347,1.6553930044174194,0.7093050479888916,0.9308295845985411,0.9308295845985411,0.0,150.02908325195312,136.0,40134.15625,0.0,2396.5673828125,1.0,281.2575378417969,283.8237609863281,291.35040283203125,293.9697265625,293.1499938964844,293.1499938964844,280.95001220703125,35405.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444063901901244,1.0,0.0,0.0,3.744093418121338,3.744118213653565,9.353768746223068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.0322265625,0.0,1635.828125,1895.4371337890625,0.0,3812.43359375,0.9259409308433532,1.0,0.0,3.0,1.0,0.0
12223980,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.6642195582389832,0.5386864542961121,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9188615679740906,0.4623047411441803,0.4391999840736389,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.840377688407898,0.3537667393684387,0.2494683563709259,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8030831217765808,0.3062869012355804,0.2929187715053558,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7222634553909302,0.2200301587581634,1.004754662513733,284.9969177246094,284.95001220703125,299.3733215332031,288.30157470703125,298.2261657714844,297.2616882324219,284.9945373535156,1.0,0.5693080425262451,0.8389189839363098,0.8389189839363098,1.0,1.0,-3.0318596363067627,1.3865333795547483,1.6453263759613037,0.7038989663124084,0.9294296503067015,0.9294296503067015,0.0,146.18453979492188,124.0,40712.1640625,0.0,2340.380126953125,1.0,280.9574584960937,283.5522766113281,291.3345947265625,293.9898681640625,293.1499938964844,293.1499938964844,280.6499938964844,35701.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536761045455932,1.0,0.0,0.0,3.755991220474243,3.756016254425049,9.413311659045576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.6845703125,0.0,1652.0167236328125,1895.4371337890625,0.0,3896.018310546875,0.9288053512573242,1.0,0.0,3.0,1.0,0.0
12224040,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.6642195582389832,0.5386864542961121,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9188615679740906,0.4623047411441803,0.4391999840736389,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.840377688407898,0.3537667393684387,0.2494683563709259,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8030831217765808,0.3062869012355804,0.2929187715053558,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7222634553909302,0.2200301587581634,1.004754662513733,284.9969177246094,284.95001220703125,299.3733215332031,288.30157470703125,298.2261657714844,297.2616882324219,284.9945373535156,1.0,0.5693080425262451,0.8389189839363098,0.8389189839363098,1.0,1.0,-3.0318596363067627,1.3865333795547483,1.6453263759613037,0.7038989663124084,0.9294296503067015,0.9294296503067015,0.0,146.18453979492188,124.0,40712.1640625,0.0,2340.380126953125,1.0,280.9574584960937,283.5522766113281,291.3345947265625,293.9898681640625,293.1499938964844,293.1499938964844,280.6499938964844,35701.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536761045455932,1.0,0.0,0.0,3.755991220474243,3.756016254425049,9.413311659045576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.6845703125,0.0,1652.0167236328125,1895.4371337890625,0.0,3896.018310546875,0.9288053512573242,1.0,0.0,3.0,1.0,0.0
12224100,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.9990000128746032,0.6622080206871033,0.5313777923583984,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9239937663078308,0.4626717269420624,0.4395115077495575,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.8434365391731262,0.3530333638191223,0.2489269971847534,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8064368367195129,0.3058836460113525,0.2924911081790924,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7245105504989624,0.2192721515893936,1.0010627508163452,284.8352966308594,284.95001220703125,299.39166259765625,288.3048095703125,298.22857666015625,297.25128173828125,284.8256225585937,1.0,0.5656721591949463,0.8383780121803284,0.8383780121803284,1.0,1.0,-3.017849922180176,1.3797039985656738,1.6381458044052124,0.7000797986984253,0.92709481716156,0.92709481716156,0.0,143.30303955078125,124.0,41406.28125,0.0,2300.1240234375,1.0,280.698486328125,283.3515014648437,291.356201171875,294.1049499511719,293.1499938964844,293.1499938964844,280.6499938964844,35861.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959713876247406,1.0,0.0,0.0,3.7579987049102783,3.758023738861084,9.423375786354882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.46826171875,0.0,1655.60546875,1895.4371337890625,0.0,3950.03515625,0.9293283820152284,1.0,0.0,3.0,1.0,0.0
12224160,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9990000128746032,0.6607420444488525,0.5228078961372375,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.9299964904785156,0.4629580080509186,0.4396706521511078,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.8471216559410095,0.352228969335556,0.248286560177803,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.8103169202804565,0.3054147958755493,0.2919467091560364,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.7272456884384155,0.2184779644012451,0.9969874620437622,284.77264404296875,284.95001220703125,299.4100036621094,288.3080444335937,298.23101806640625,297.2408752441406,284.77008056640625,1.0,0.5614428520202637,0.8381959199905396,0.8381959199905396,1.0,1.0,-3.00141978263855,1.3717570304870603,1.6296627521514893,0.6956679224967957,0.925237774848938,0.925237774848938,0.0,139.96823120117188,127.0,41319.0234375,0.0,2253.578369140625,1.0,280.65740966796875,283.2901611328125,291.33013916015625,294.0214538574219,293.1499938964844,293.1499938964844,280.3500061035156,35997.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606884121894836,1.0,0.0,0.0,3.756940364837648,3.756965398788452,9.418070021638414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.7802734375,0.0,1655.4110107421875,1895.4371337890625,0.0,3958.719970703125,0.9292108416557312,1.0,0.0,3.0,1.0,0.0
12224220,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.9990000128746032,0.6581122875213623,0.5144338607788086,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565490722656,0.936176896095276,0.4634633660316467,0.4400762915611267,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8501965999603271,0.3505758643150329,0.2470820397138595,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.8136688470840454,0.3044340908527374,0.2909446656703949,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575256347656,0.7291942238807678,0.2169300615787506,0.989567756652832,284.5565795898437,284.95001220703125,299.4466552734375,288.3144836425781,298.2369384765625,297.2216796875,284.5547790527344,1.0,0.5569283962249756,0.8378317952156067,0.8378317952156067,1.0,1.0,-2.9802498817443848,1.3615784645080566,1.618671417236328,0.689609944820404,0.9181966185569764,0.9181966185569764,0.0,136.5309295654297,130.0,41979.1328125,0.0,2198.6796875,1.0,280.3573913574219,283.03857421875,291.3322448730469,294.0606994628906,293.1499938964844,293.1499938964844,280.04998779296875,36304.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668653607368468,1.0,0.0,0.0,3.746470928192138,3.746495962142944,9.36565186293592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.6337890625,0.0,1645.5057373046875,1895.4371337890625,0.0,4013.542724609375,0.927063286304474,1.0,0.0,3.0,1.0,0.0
12224280,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.9990000128746032,0.6581122875213623,0.5144338607788086,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565490722656,0.936176896095276,0.4634633660316467,0.4400762915611267,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8501965999603271,0.3505758643150329,0.2470820397138595,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.8136688470840454,0.3044340908527374,0.2909446656703949,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575256347656,0.7291942238807678,0.2169300615787506,0.989567756652832,284.5565795898437,284.95001220703125,299.4466552734375,288.3144836425781,298.2369384765625,297.2216796875,284.5547790527344,1.0,0.5569283962249756,0.8378317952156067,0.8378317952156067,1.0,1.0,-2.9802498817443848,1.3615784645080566,1.618671417236328,0.689609944820404,0.9181966185569764,0.9181966185569764,0.0,136.5309295654297,130.0,41979.1328125,0.0,2198.6796875,1.0,280.3573913574219,283.03857421875,291.3322448730469,294.0606994628906,293.1499938964844,293.1499938964844,280.04998779296875,36304.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668653607368468,1.0,0.0,0.0,3.746470928192138,3.746495962142944,9.36565186293592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.6337890625,0.0,1645.5057373046875,1895.4371337890625,0.0,4013.542724609375,0.927063286304474,1.0,0.0,3.0,1.0,0.0
12224340,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525390625,0.9990000128746032,0.6539512872695923,0.5120432376861572,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526611328125,0.9381561875343324,0.4638454914093017,0.4404388666152954,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528747558594,0.8501178026199341,0.3488253653049469,0.245863139629364,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35302734375,0.8139746189117432,0.3033638000488281,0.2899314761161804,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.728598415851593,0.2153281420469284,0.9823604226112366,284.3526916503906,284.95001220703125,299.4833374023437,288.32086181640625,298.24346923828125,297.203369140625,284.351318359375,1.0,0.5544435977935791,0.8374677300453186,0.8374677300453186,1.0,1.0,-2.966458797454834,1.3549363613128662,1.611522555351257,0.6856064200401306,0.908528745174408,0.908528745174408,0.0,135.24301147460938,133.0,42688.89453125,0.0,2168.1064453125,1.0,280.0575256347656,282.799560546875,291.339111328125,294.1098022460937,293.1499938964844,293.1499938964844,279.75,36620.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973179042339325,1.0,0.0,0.0,3.724299430847168,3.7243242263793945,9.255128929908096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.6904296875,0.0,1622.145751953125,1895.4371337890625,0.0,4069.155517578125,0.92230224609375,1.0,0.0,3.0,1.0,0.0
12224400,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525390625,0.9990000128746032,0.6539512872695923,0.5120432376861572,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526611328125,0.9381561875343324,0.4638454914093017,0.4404388666152954,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528747558594,0.8501178026199341,0.3488253653049469,0.245863139629364,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35302734375,0.8139746189117432,0.3033638000488281,0.2899314761161804,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.728598415851593,0.2153281420469284,0.9823604226112366,284.3526916503906,284.95001220703125,299.4833374023437,288.32086181640625,298.24346923828125,297.203369140625,284.351318359375,1.0,0.5544435977935791,0.8374677300453186,0.8374677300453186,1.0,1.0,-2.966458797454834,1.3549363613128662,1.611522555351257,0.6856064200401306,0.908528745174408,0.908528745174408,0.0,135.24301147460938,133.0,42688.89453125,0.0,2168.1064453125,1.0,280.0575256347656,282.799560546875,291.339111328125,294.1098022460937,293.1499938964844,293.1499938964844,279.75,36620.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973179042339325,1.0,0.0,0.0,3.724299430847168,3.7243242263793945,9.255128929908096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.6904296875,0.0,1622.145751953125,1895.4371337890625,0.0,4069.155517578125,0.92230224609375,1.0,0.0,3.0,1.0,0.0
12224460,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1619873046875,0.9990000128746032,0.6480230689048767,0.5136454701423645,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1620788574219,0.9372738599777222,0.4641148149967193,0.4407380521297455,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8478842973709106,0.3470004796981811,0.2446216791868209,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.162353515625,0.8122103214263916,0.3022175133228302,0.2888891696929931,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1627197265625,0.7261937856674194,0.2136183828115463,0.97493577003479,284.162109375,284.95001220703125,299.5199890136719,288.3271484375,298.25054931640625,297.1859130859375,284.1611022949219,1.0,0.553351104259491,0.8373333215713501,0.8373333215713501,1.0,1.0,-2.9570703506469727,1.3504459857940674,1.6066242456436155,0.6828222870826721,0.8964118957519531,0.8964118957519531,0.0,135.34588623046875,136.0,43473.0546875,0.0,2152.37939453125,1.0,279.7577819824219,282.57574462890625,291.3478698730469,294.1659545898437,293.1499938964844,293.1499938964844,280.04998779296875,36949.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799472093582152,1.0,0.0,0.0,3.689853429794312,3.689877986907959,9.084719181373656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.9404296875,0.0,1585.1431884765625,1895.4371337890625,0.0,4128.2646484375,0.9148138165473938,1.0,0.0,3.0,1.0,0.0
12224520,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1619873046875,0.9990000128746032,0.6480230689048767,0.5136454701423645,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1620788574219,0.9372738599777222,0.4641148149967193,0.4407380521297455,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8478842973709106,0.3470004796981811,0.2446216791868209,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.162353515625,0.8122103214263916,0.3022175133228302,0.2888891696929931,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1627197265625,0.7261937856674194,0.2136183828115463,0.97493577003479,284.162109375,284.95001220703125,299.5199890136719,288.3271484375,298.25054931640625,297.1859130859375,284.1611022949219,1.0,0.553351104259491,0.8373333215713501,0.8373333215713501,1.0,1.0,-2.9570703506469727,1.3504459857940674,1.6066242456436155,0.6828222870826721,0.8964118957519531,0.8964118957519531,0.0,135.34588623046875,136.0,43473.0546875,0.0,2152.37939453125,1.0,279.7577819824219,282.57574462890625,291.3478698730469,294.1659545898437,293.1499938964844,293.1499938964844,280.04998779296875,36949.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799472093582152,1.0,0.0,0.0,3.689853429794312,3.689877986907959,9.084719181373656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.9404296875,0.0,1585.1431884765625,1895.4371337890625,0.0,4128.2646484375,0.9148138165473938,1.0,0.0,3.0,1.0,0.0
12224580,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.353271484375,0.9990000128746032,0.643500566482544,0.51608806848526,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35308837890625,0.936558723449707,0.4659064710140228,0.4419580399990082,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.352783203125,0.8459348678588867,0.3465990722179413,0.2440222650766372,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.8105925917625427,0.302143931388855,0.2884931862354278,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519287109375,0.7238869667053223,0.2126766741275787,0.9695663452148438,284.3530578613281,284.95001220703125,299.5566711425781,288.3334045410156,298.2657165527344,297.1829528808594,284.35516357421875,1.0,0.5533685088157654,0.8371989727020264,0.8371989727020264,1.0,1.0,-2.9538116455078125,1.3489279747009275,1.6048836708068848,0.6815985441207886,0.8899653553962708,0.8899653553962708,0.0,135.943603515625,139.0,42450.90234375,0.0,2149.778564453125,1.0,280.0423278808594,282.8134460449219,291.2742614746094,293.9564819335937,293.1499938964844,293.1499938964844,280.3500061035156,36892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637516736984252,1.0,0.0,0.0,3.6557323932647705,3.65575647354126,8.917478453440708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.10791015625,0.0,1546.246826171875,1895.4371337890625,0.0,3985.957275390625,0.9071855545043944,1.0,0.0,3.0,1.0,0.0
12224640,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.353271484375,0.9990000128746032,0.643500566482544,0.51608806848526,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35308837890625,0.936558723449707,0.4659064710140228,0.4419580399990082,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.352783203125,0.8459348678588867,0.3465990722179413,0.2440222650766372,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.8105925917625427,0.302143931388855,0.2884931862354278,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519287109375,0.7238869667053223,0.2126766741275787,0.9695663452148438,284.3530578613281,284.95001220703125,299.5566711425781,288.3334045410156,298.2657165527344,297.1829528808594,284.35516357421875,1.0,0.5533685088157654,0.8371989727020264,0.8371989727020264,1.0,1.0,-2.9538116455078125,1.3489279747009275,1.6048836708068848,0.6815985441207886,0.8899653553962708,0.8899653553962708,0.0,135.943603515625,139.0,42450.90234375,0.0,2149.778564453125,1.0,280.0423278808594,282.8134460449219,291.2742614746094,293.9564819335937,293.1499938964844,293.1499938964844,280.3500061035156,36892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637516736984252,1.0,0.0,0.0,3.6557323932647705,3.65575647354126,8.917478453440708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.10791015625,0.0,1546.246826171875,1895.4371337890625,0.0,3985.957275390625,0.9071855545043944,1.0,0.0,3.0,1.0,0.0
12224700,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.9990000128746032,0.642094075679779,0.5169050693511963,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096740722656,0.9369683861732484,0.4673797190189361,0.4431599974632263,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080871582031,0.8456422090530396,0.3469569087028503,0.2441435754299163,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071716308594,0.8104028701782227,0.3025566637516022,0.2887437641620636,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5039978027344,0.7233094573020935,0.2125880271196365,0.968612790107727,284.5093994140625,284.95001220703125,299.57501220703125,288.3365173339844,298.2762451171875,297.18682861328125,284.5191650390625,1.0,0.5538190603256226,0.8371317982673645,0.8371317982673645,1.0,1.0,-2.9555349349975586,1.3497859239578247,1.605749011039734,0.6818769574165344,0.888542115688324,0.888542115688324,0.0,136.25088500976562,139.0,41646.73828125,0.0,2154.302734375,1.0,280.2987670898437,283.0118713378906,291.2452087402344,293.8125,293.1499938964844,293.1499938964844,280.3500061035156,36789.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529083967208862,1.0,0.0,0.0,3.641097068786621,3.6411211490631104,8.846221817293554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.70458984375,0.0,1529.1778564453125,1895.4371337890625,0.0,3889.125,0.9038914442062378,1.0,0.0,3.0,1.0,0.0
12224760,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.9990000128746032,0.641140878200531,0.517467200756073,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714111328125,0.937847137451172,0.4691284894943237,0.4447231590747833,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.571044921875,0.845765233039856,0.3475862443447113,0.2445206195116043,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708312988281,0.8106043934822083,0.3032003045082092,0.2892769575119018,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.7231165766716003,0.21271912753582,0.9688361287117004,284.57135009765625,284.95001220703125,299.59332275390625,288.339599609375,298.2882385253906,297.1933288574219,284.5736999511719,1.0,0.5545592904090881,0.8369362950325012,0.8369362950325012,1.0,1.0,-2.9594480991363525,1.3516863584518433,1.6077617406845093,0.6826995611190796,0.8866850137710571,0.8866850137710571,0.0,136.56483459472656,142.0,41590.0234375,0.0,2162.652587890625,1.0,280.341796875,283.0763854980469,291.2754821777344,293.88360595703125,293.1499938964844,293.1499938964844,280.6499938964844,36694.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475491046905518,1.0,0.0,0.0,3.629041910171509,3.629065752029419,8.787741307969554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.15185546875,0.0,1515.14111328125,1895.4371337890625,0.0,3840.85595703125,0.9011002779006958,1.0,0.0,3.0,1.0,0.0
12224820,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9990000128746032,0.6399582624435425,0.5189635753631592,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.9396942853927612,0.473078578710556,0.4483015239238739,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8461850881576538,0.3492846488952636,0.2456093877553939,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8111914992332458,0.3048899173736572,0.2907564043998718,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.7230449914932251,0.2133993953466415,0.9713289737701416,284.7912902832031,284.95001220703125,299.6300048828125,288.345703125,298.31402587890625,297.20947265625,284.793701171875,1.0,0.55677330493927,0.8365452885627747,0.8365452885627747,1.0,1.0,-2.971625566482544,1.3575735092163086,1.6140519380569458,0.6855363845825195,0.8863502740859985,0.8863502740859985,0.0,137.48158264160156,130.0,40825.50390625,0.0,2188.453857421875,1.0,280.6415405273437,283.33819580078125,291.2961120605469,293.852294921875,293.1499938964844,293.1499938964844,280.95001220703125,36424.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348548650741576,1.0,0.0,0.0,3.612361431121826,3.612385034561157,8.707143024366815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.74267578125,0.0,1494.837158203125,1895.4371337890625,0.0,3725.55908203125,0.8971937894821167,1.0,0.0,3.0,1.0,0.0
12224880,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9990000128746032,0.6399582624435425,0.5189635753631592,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.9396942853927612,0.473078578710556,0.4483015239238739,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8461850881576538,0.3492846488952636,0.2456093877553939,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8111914992332458,0.3048899173736572,0.2907564043998718,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.7230449914932251,0.2133993953466415,0.9713289737701416,284.7912902832031,284.95001220703125,299.6300048828125,288.345703125,298.31402587890625,297.20947265625,284.793701171875,1.0,0.55677330493927,0.8365452885627747,0.8365452885627747,1.0,1.0,-2.971625566482544,1.3575735092163086,1.6140519380569458,0.6855363845825195,0.8863502740859985,0.8863502740859985,0.0,137.48158264160156,130.0,40825.50390625,0.0,2188.453857421875,1.0,280.6415405273437,283.33819580078125,291.2961120605469,293.852294921875,293.1499938964844,293.1499938964844,280.95001220703125,36424.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348548650741576,1.0,0.0,0.0,3.612361431121826,3.612385034561157,8.707143024366815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.74267578125,0.0,1494.837158203125,1895.4371337890625,0.0,3725.55908203125,0.8971937894821167,1.0,0.0,3.0,1.0,0.0
12224940,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.6408821940422058,0.5085179805755615,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9499910473823548,0.4774546921253204,0.452187716960907,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8531897664070129,0.3513826727867126,0.2469094693660736,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8180459141731262,0.3069491386413574,0.2924888730049133,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7284981608390808,0.2144889831542968,0.9751618504524232,285.0123291015625,284.95001220703125,299.6666564941406,288.35174560546875,298.3410339355469,297.2284545898437,285.0140686035156,1.0,0.554486095905304,0.8361542820930481,0.8361542820930481,1.0,1.0,-2.9720139503479004,1.3576704263687134,1.6143436431884766,0.6857277750968933,0.8889705538749695,0.8889705538749695,0.0,134.3235626220703,133.0,40075.46875,0.0,2173.108642578125,1.0,280.94140625,283.5923156738281,291.3141784667969,293.8255615234375,293.1499938964844,293.1499938964844,281.25,36113.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246953129768372,1.0,0.0,0.0,3.6072440147399902,3.607267618179321,8.682491170475259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.33203125,0.0,1486.958740234375,1895.4371337890625,0.0,3632.42529296875,0.8958330750465393,1.0,0.0,3.0,1.0,0.0
12225000,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.6408821940422058,0.5085179805755615,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9499910473823548,0.4774546921253204,0.452187716960907,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8531897664070129,0.3513826727867126,0.2469094693660736,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8180459141731262,0.3069491386413574,0.2924888730049133,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7284981608390808,0.2144889831542968,0.9751618504524232,285.0123291015625,284.95001220703125,299.6666564941406,288.35174560546875,298.3410339355469,297.2284545898437,285.0140686035156,1.0,0.554486095905304,0.8361542820930481,0.8361542820930481,1.0,1.0,-2.9720139503479004,1.3576704263687134,1.6143436431884766,0.6857277750968933,0.8889705538749695,0.8889705538749695,0.0,134.3235626220703,133.0,40075.46875,0.0,2173.108642578125,1.0,280.94140625,283.5923156738281,291.3141784667969,293.8255615234375,293.1499938964844,293.1499938964844,281.25,36113.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246953129768372,1.0,0.0,0.0,3.6072440147399902,3.607267618179321,8.682491170475259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.33203125,0.0,1486.958740234375,1895.4371337890625,0.0,3632.42529296875,0.8958330750465393,1.0,0.0,3.0,1.0,0.0
12225060,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.9990000128746032,0.6433324813842773,0.5032566785812378,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216491699219,0.9557855129241944,0.4807328581809997,0.4550610482692718,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.857265293598175,0.3530828058719635,0.2479529082775116,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.821932852268219,0.3085955381393432,0.2938710451126098,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.7317119836807251,0.2155188620090484,0.9789581298828124,285.2214050292969,284.95001220703125,299.69158935546875,288.3558349609375,298.3605651855469,297.2432556152344,285.2273254394531,1.0,0.5545017123222351,0.835727870464325,0.835727870464325,1.0,1.0,-2.9766058921813965,1.3598591089248655,1.6167469024658203,0.6867093443870544,0.8933051824569702,0.8933051824569702,0.0,132.9150848388672,133.0,39492.92578125,0.0,2173.96875,1.0,281.22265625,283.8249816894531,291.3038024902344,293.7472839355469,293.1499938964844,293.1499938964844,281.25,35854.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164366126060486,1.0,0.0,0.0,3.611216306686402,3.611239910125733,8.701622959961242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.62451171875,0.0,1489.36572265625,1895.4371337890625,0.0,3556.23779296875,0.8965618014335632,1.0,0.0,3.0,1.0,0.0
