time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225120,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.9990000128746032,0.6445645093917847,0.5013974905014038,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.9581536650657654,0.4823185503482818,0.4565467536449432,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25067138671875,0.858965277671814,0.3539241850376129,0.2485329359769821,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.8235392570495605,0.3094125092029571,0.2946248054504394,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.7330753803253174,0.2160631716251373,0.9812484383583068,285.2509460449219,284.95001220703125,299.7033386230469,288.3577575683594,298.3698425292969,297.2503662109375,285.253173828125,1.0,0.5548058748245239,0.835527241230011,0.835527241230011,1.0,1.0,-2.980510950088501,1.3617215156555176,1.618789553642273,0.687669038772583,0.8949301838874817,0.8949301838874817,0.0,132.51220703125,151.0,39537.53125,0.0,2178.732177734375,1.0,281.2414245605469,283.85162353515625,291.3291015625,293.8048095703125,293.1499938964844,293.1499938964844,281.54998779296875,35770.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161611795425416,1.0,0.0,0.0,3.614922523498535,3.614946126937866,8.719493962416891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.716796875,0.0,1492.787841796875,1895.4371337890625,0.0,3553.68994140625,0.8973064422607422,1.0,0.0,3.0,1.0,0.0
12225180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.9990000128746032,0.6472924947738647,0.5103319883346558,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50299072265625,0.9558424949645996,0.4876472055912018,0.4615357220172882,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.8563107848167419,0.356868177652359,0.2505841851234436,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.821337103843689,0.3122522234916687,0.2973116934299469,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.7311229705810547,0.218025341629982,0.9901307225227356,285.5028686523437,284.95001220703125,299.739990234375,288.3636779785156,298.3995361328125,297.27294921875,285.50592041015625,1.0,0.5621184706687927,0.8349002003669739,0.8349002003669739,1.0,1.0,-3.0135886669158936,1.377679705619812,1.635908842086792,0.695837140083313,0.9043286442756652,0.9043286442756652,0.0,136.47161865234375,169.0,39282.26171875,0.0,2257.398681640625,1.0,281.54156494140625,284.1192626953125,291.3451232910156,293.7984924316406,293.1499938964844,293.1499938964844,281.25,35416.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095567464828492,1.0,0.0,0.0,3.635751724243164,3.635775327682495,8.82026654380752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.23681640625,0.0,1513.023681640625,1895.4371337890625,0.0,3492.48974609375,0.901717483997345,1.0,0.0,3.0,1.0,0.0
12225240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.9990000128746032,0.6472924947738647,0.5103319883346558,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50299072265625,0.9558424949645996,0.4876472055912018,0.4615357220172882,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.8563107848167419,0.356868177652359,0.2505841851234436,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.821337103843689,0.3122522234916687,0.2973116934299469,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.7311229705810547,0.218025341629982,0.9901307225227356,285.5028686523437,284.95001220703125,299.739990234375,288.3636779785156,298.3995361328125,297.27294921875,285.50592041015625,1.0,0.5621184706687927,0.8349002003669739,0.8349002003669739,1.0,1.0,-3.0135886669158936,1.377679705619812,1.635908842086792,0.695837140083313,0.9043286442756652,0.9043286442756652,0.0,136.47161865234375,169.0,39282.26171875,0.0,2257.398681640625,1.0,281.54156494140625,284.1192626953125,291.3451232910156,293.7984924316406,293.1499938964844,293.1499938964844,281.25,35416.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095567464828492,1.0,0.0,0.0,3.635751724243164,3.635775327682495,8.82026654380752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.23681640625,0.0,1513.023681640625,1895.4371337890625,0.0,3492.48974609375,0.901717483997345,1.0,0.0,3.0,1.0,0.0
12225300,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.9990000128746032,0.6462253928184509,0.5199434161186218,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682556152344,0.9512381553649902,0.4898037016391754,0.4640008509159088,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36962890625,0.8522427082061768,0.3578892946243286,0.2515936195850372,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703918457031,0.8177149295806885,0.3133496046066284,0.2986772656440735,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.7279804348945618,0.2187614738941192,0.9947761297225952,285.3685607910156,284.95001220703125,299.7583312988281,288.3666076660156,298.4110717773437,297.278076171875,285.3606872558594,1.0,0.5675749182701111,0.8345867395401001,0.8345867395401001,1.0,1.0,-3.03654146194458,1.3887279033660889,1.6478134393692017,0.7017016410827637,0.9058458805084229,0.9058458805084229,0.0,140.31515502929688,169.0,40193.37109375,0.0,2318.580322265625,1.0,281.2987976074219,283.9513854980469,291.4377746582031,294.0513000488281,293.1499938964844,293.1499938964844,281.25,35438.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921402394771576,1.0,0.0,0.0,3.6467690467834473,3.646793127059937,8.873803949427383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.02197265625,0.0,1525.3817138671875,1895.4371337890625,0.0,3602.094970703125,0.9041341543197632,1.0,0.0,3.0,1.0,0.0
12225360,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.9990000128746032,0.6428890228271484,0.5332445502281189,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.9437241554260254,0.4913642704486847,0.4658469557762146,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.8460004329681396,0.3583635687828064,0.2521956264972687,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.8119634985923767,0.3140125274658203,0.2996315956115722,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.7229984402656555,0.2191029191017151,0.9978524446487428,285.3298645019531,284.95001220703125,299.77667236328125,288.3695373535156,298.4190673828125,297.276611328125,285.3299560546875,1.0,0.5738244652748108,0.8340656757354736,0.8340656757354736,1.0,1.0,-3.0603182315826416,1.4001342058181765,1.6601839065551758,0.7077720761299133,0.9079386591911316,0.9079386591911316,0.0,145.4179229736328,172.0,40531.87109375,0.0,2388.710693359375,1.0,281.2577514648437,283.9090881347656,291.4473571777344,294.0538330078125,293.1499938964844,293.1499938964844,280.95001220703125,35475.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300086498260498,1.0,0.0,0.0,3.656029224395752,3.656053066253662,8.918926823753281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.59619140625,0.0,1535.9552001953125,1895.4371337890625,0.0,3681.220458984375,0.906262218952179,1.0,0.0,3.0,1.0,0.0
12225420,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.9990000128746032,0.6319558620452881,0.5550193786621094,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9312258958816528,0.4933829307556152,0.4683467149734497,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8357744812965393,0.3582849204540252,0.2525738179683685,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.801981508731842,0.3144532144069671,0.3005927205085754,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.7141566872596741,0.2187985330820083,0.9992759227752686,285.1277160644531,284.95001220703125,299.8133239746094,288.3753356933594,298.4292907714844,297.263671875,285.12701416015625,1.0,0.5826557278633118,0.8330236673355103,0.8330236673355103,1.0,1.0,-3.0928471088409424,1.415624737739563,1.6772223711013794,0.7162563800811768,0.908602237701416,0.908602237701416,0.0,153.77049255371094,175.0,41642.953125,0.0,2493.51171875,1.0,280.9580993652344,283.6728820800781,291.4563293457031,294.15692138671875,293.1499938964844,293.1499938964844,280.6499938964844,35654.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498350620269777,1.0,0.0,0.0,3.6695632934570312,3.6695876121521,8.985082899926056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.17626953125,0.0,1552.4407958984375,1895.4371337890625,0.0,3861.476318359375,0.9094039797782898,1.0,0.0,3.0,1.0,0.0
12225480,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.9990000128746032,0.6319558620452881,0.5550193786621094,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9312258958816528,0.4933829307556152,0.4683467149734497,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8357744812965393,0.3582849204540252,0.2525738179683685,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.801981508731842,0.3144532144069671,0.3005927205085754,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.7141566872596741,0.2187985330820083,0.9992759227752686,285.1277160644531,284.95001220703125,299.8133239746094,288.3753356933594,298.4292907714844,297.263671875,285.12701416015625,1.0,0.5826557278633118,0.8330236673355103,0.8330236673355103,1.0,1.0,-3.0928471088409424,1.415624737739563,1.6772223711013794,0.7162563800811768,0.908602237701416,0.908602237701416,0.0,153.77049255371094,175.0,41642.953125,0.0,2493.51171875,1.0,280.9580993652344,283.6728820800781,291.4563293457031,294.15692138671875,293.1499938964844,293.1499938964844,280.6499938964844,35654.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498350620269777,1.0,0.0,0.0,3.6695632934570312,3.6695876121521,8.985082899926056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.17626953125,0.0,1552.4407958984375,1895.4371337890625,0.0,3861.476318359375,0.9094039797782898,1.0,0.0,3.0,1.0,0.0
12225540,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9901688098907472,0.6195204854011536,0.5602603554725647,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9148776531219482,0.494405061006546,0.4698989391326904,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8228591084480286,0.3573134839534759,0.2523175776004791,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7887686491012573,0.3140529692173004,0.3007782399654388,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7013646364212036,0.217441588640213,0.9960950016975404,284.9078063964844,284.95001220703125,299.8500061035156,288.3810729980469,298.4350891113281,297.2436828613281,284.90576171875,1.0,0.5885640382766724,0.8319816589355469,0.8319816589355469,1.0,1.0,-3.097151041030884,1.4174460172653198,1.6797051429748535,0.7176206707954407,0.906236171722412,0.906236171722412,0.0,163.38446044921875,178.0,42448.5390625,0.0,2552.45947265625,1.0,280.6580505371094,283.42333984375,291.4398498535156,294.2019348144531,293.1499938964844,293.1499938964844,280.3500061035156,35900.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644107818603516,1.0,0.0,0.0,3.6740705966949454,3.674094915390015,9.007168273456045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.26220703125,0.0,1559.3671875,1895.4371337890625,0.0,3991.804931640625,0.9105727076530457,1.0,0.0,3.0,1.0,0.0
12225600,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9901688098907472,0.6195204854011536,0.5602603554725647,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9148776531219482,0.494405061006546,0.4698989391326904,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8228591084480286,0.3573134839534759,0.2523175776004791,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7887686491012573,0.3140529692173004,0.3007782399654388,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7013646364212036,0.217441588640213,0.9960950016975404,284.9078063964844,284.95001220703125,299.8500061035156,288.3810729980469,298.4350891113281,297.2436828613281,284.90576171875,1.0,0.5885640382766724,0.8319816589355469,0.8319816589355469,1.0,1.0,-3.097151041030884,1.4174460172653198,1.6797051429748535,0.7176206707954407,0.906236171722412,0.906236171722412,0.0,163.38446044921875,178.0,42448.5390625,0.0,2552.45947265625,1.0,280.6580505371094,283.42333984375,291.4398498535156,294.2019348144531,293.1499938964844,293.1499938964844,280.3500061035156,35900.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644107818603516,1.0,0.0,0.0,3.6740705966949454,3.674094915390015,9.007168273456045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.26220703125,0.0,1559.3671875,1895.4371337890625,0.0,3991.804931640625,0.9105727076530457,1.0,0.0,3.0,1.0,0.0
12225660,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.9688653349876404,0.6091103553771973,0.5510143041610718,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838073730469,0.8962132334709167,0.4926965236663818,0.4693070650100708,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.8062037229537964,0.3537216782569885,0.25054731965065,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.7720379829406738,0.3109180629253387,0.2988491058349609,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.685302734375,0.6839829683303833,0.2132385969161987,0.982206404209137,284.68389892578125,284.95001220703125,299.8866577148437,288.3873291015625,298.427978515625,297.201416015625,284.68121337890625,1.0,0.5903711318969727,0.8307852149009705,0.8307852149009705,1.0,1.0,-3.064199686050415,1.401335597038269,1.662864089012146,0.7089704275131226,0.9008897542953492,0.9008897542953492,0.0,174.11181640625,181.0,42987.3359375,0.0,2545.826416015625,1.0,280.3580627441406,283.1636657714844,291.4228210449219,294.2226867675781,293.1499938964844,293.1499938964844,280.04998779296875,36193.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740952253341676,1.0,0.0,0.0,3.6678078174591056,3.667831897735596,8.976487038125924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.2705078125,0.0,1554.5223388671875,1895.4371337890625,0.0,4077.18798828125,0.9093652963638306,1.0,0.0,3.0,1.0,0.0
12225720,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.9688653349876404,0.6091103553771973,0.5510143041610718,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838073730469,0.8962132334709167,0.4926965236663818,0.4693070650100708,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.8062037229537964,0.3537216782569885,0.25054731965065,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.7720379829406738,0.3109180629253387,0.2988491058349609,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.685302734375,0.6839829683303833,0.2132385969161987,0.982206404209137,284.68389892578125,284.95001220703125,299.8866577148437,288.3873291015625,298.427978515625,297.201416015625,284.68121337890625,1.0,0.5903711318969727,0.8307852149009705,0.8307852149009705,1.0,1.0,-3.064199686050415,1.401335597038269,1.662864089012146,0.7089704275131226,0.9008897542953492,0.9008897542953492,0.0,174.11181640625,181.0,42987.3359375,0.0,2545.826416015625,1.0,280.3580627441406,283.1636657714844,291.4228210449219,294.2226867675781,293.1499938964844,293.1499938964844,280.04998779296875,36193.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740952253341676,1.0,0.0,0.0,3.6678078174591056,3.667831897735596,8.976487038125924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.2705078125,0.0,1554.5223388671875,1895.4371337890625,0.0,4077.18798828125,0.9093652963638306,1.0,0.0,3.0,1.0,0.0
12225780,296.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624938964844,0.952715277671814,0.6008132100105286,0.5436651706695557,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.8849793076515198,0.4916057586669922,0.4685005247592926,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.794572651386261,0.3508842885494232,0.2487128973007202,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7612296938896179,0.3084396421909332,0.2967123687267303,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.6719420552253723,0.2097879648208618,0.967525601387024,284.4627685546875,284.95001220703125,299.92333984375,288.3946533203125,298.4272155761719,297.1707458496094,284.4605407714844,1.0,0.5902477502822876,0.8295888304710388,0.8295888304710388,1.0,1.0,-3.031965970993042,1.3856220245361328,1.6463438272476196,0.7002395391464233,0.8925827741622925,0.8925827741622925,0.0,181.00631713867188,184.0,43493.046875,0.0,2520.677734375,1.0,280.0581359863281,282.9103698730469,291.413818359375,294.2422180175781,293.1499938964844,293.1499938964844,280.3500061035156,36521.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803637862205504,1.0,0.0,0.0,3.64928150177002,3.649305582046509,8.886034947863664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.9306640625,0.0,1536.272705078125,1895.4371337890625,0.0,4131.884765625,0.9054474234580994,1.0,0.0,3.0,1.0,0.0
12225840,296.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624938964844,0.952715277671814,0.6008132100105286,0.5436651706695557,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.8849793076515198,0.4916057586669922,0.4685005247592926,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.794572651386261,0.3508842885494232,0.2487128973007202,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7612296938896179,0.3084396421909332,0.2967123687267303,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.6719420552253723,0.2097879648208618,0.967525601387024,284.4627685546875,284.95001220703125,299.92333984375,288.3946533203125,298.4272155761719,297.1707458496094,284.4605407714844,1.0,0.5902477502822876,0.8295888304710388,0.8295888304710388,1.0,1.0,-3.031965970993042,1.3856220245361328,1.6463438272476196,0.7002395391464233,0.8925827741622925,0.8925827741622925,0.0,181.00631713867188,184.0,43493.046875,0.0,2520.677734375,1.0,280.0581359863281,282.9103698730469,291.413818359375,294.2422180175781,293.1499938964844,293.1499938964844,280.3500061035156,36521.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803637862205504,1.0,0.0,0.0,3.64928150177002,3.649305582046509,8.886034947863664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.9306640625,0.0,1536.272705078125,1895.4371337890625,0.0,4131.884765625,0.9054474234580994,1.0,0.0,3.0,1.0,0.0
12225900,296.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863952636719,0.946732759475708,0.5978875756263733,0.5405964851379395,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857849121094,0.8814655542373657,0.491742730140686,0.4683868587017059,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843505859375,0.7907019257545471,0.3501013219356537,0.2480139434337616,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.757688045501709,0.3077167868614197,0.2958877682685852,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.6677728295326233,0.2085343897342682,0.9614068865776062,284.5854187011719,284.95001220703125,299.9416809082031,288.39874267578125,298.4310302734375,297.16290283203125,284.593017578125,1.0,0.5899448990821838,0.8289905786514282,0.8289905786514282,1.0,1.0,-3.0189430713653564,1.3792721033096311,1.639670968055725,0.6966074705123901,0.8913145065307617,0.8913145065307617,0.0,183.273178100586,184.0,42536.64453125,0.0,2507.944580078125,1.0,280.3012084960937,283.0767517089844,291.3365173339844,294.0028991699219,293.1499938964844,293.1499938964844,280.3500061035156,36503.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698584079742432,1.0,0.0,0.0,3.6393227577209473,3.639346837997437,8.837602081257501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.7177734375,0.0,1525.076171875,1895.4371337890625,0.0,4039.961181640625,0.9032726287841796,1.0,0.0,3.0,1.0,0.0
12225960,296.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.9430287480354308,0.595858633518219,0.5385513305664062,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.8798243403434753,0.4925027787685394,0.468925267457962,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.7886234521865845,0.3499011993408203,0.2477535456418991,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298522949219,0.7557551860809326,0.3074739277362823,0.2955306768417358,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.6652185320854187,0.2077261507511139,0.9572007656097412,284.630126953125,284.95001220703125,299.9599914550781,288.403076171875,298.43853759765625,297.16162109375,284.63134765625,1.0,0.5898024439811707,0.8289640545845032,0.8289640545845032,1.0,1.0,-3.0113234519958496,1.375616192817688,1.635707139968872,0.6944655776023865,0.8896728754043579,0.8896728754043579,0.0,184.61260986328125,187.0,42350.44140625,0.0,2500.59912109375,1.0,280.342041015625,283.1264953613281,291.3355712890625,294.0149841308594,293.1499938964844,293.1499938964844,280.6499938964844,36465.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623754024505616,1.0,0.0,0.0,3.6311326026916495,3.63115668296814,8.797869668342173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.37890625,0.0,1515.741455078125,1895.4371337890625,0.0,3973.732177734375,0.9013901352882384,1.0,0.0,3.0,1.0,0.0
12226020,296.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9386603832244872,0.5931273698806763,0.5358151793479919,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8791019320487976,0.4951154887676239,0.4711154103279114,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7869911789894104,0.3505256772041321,0.2480090707540512,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7541808485984802,0.3079017996788025,0.2957237064838409,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6626039147377014,0.2070381641387939,0.9530907273292542,284.8334655761719,284.95001220703125,299.9966735839844,288.4125061035156,298.4596252441406,297.169677734375,284.83544921875,1.0,0.5901498198509216,0.8289110064506531,0.8289110064506531,1.0,1.0,-3.0062525272369385,1.373209834098816,1.6330426931381226,0.6929056644439697,0.8897629976272583,0.8897629976272583,0.0,186.1854705810547,190.0,41419.5859375,0.0,2499.224609375,1.0,280.6415405273437,283.3721618652344,291.3392028808594,293.93634033203125,293.1499938964844,293.1499938964844,280.95001220703125,36272.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442612528800964,1.0,0.0,0.0,3.620185613632202,3.620209455490112,8.744902402213484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.6962890625,0.0,1502.2740478515625,1895.4371337890625,0.0,3811.118896484375,0.8988242745399475,1.0,0.0,3.0,1.0,0.0
12226080,296.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9386603832244872,0.5931273698806763,0.5358151793479919,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8791019320487976,0.4951154887676239,0.4711154103279114,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7869911789894104,0.3505256772041321,0.2480090707540512,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7541808485984802,0.3079017996788025,0.2957237064838409,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6626039147377014,0.2070381641387939,0.9530907273292542,284.8334655761719,284.95001220703125,299.9966735839844,288.4125061035156,298.4596252441406,297.169677734375,284.83544921875,1.0,0.5901498198509216,0.8289110064506531,0.8289110064506531,1.0,1.0,-3.0062525272369385,1.373209834098816,1.6330426931381226,0.6929056644439697,0.8897629976272583,0.8897629976272583,0.0,186.1854705810547,190.0,41419.5859375,0.0,2499.224609375,1.0,280.6415405273437,283.3721618652344,291.3392028808594,293.93634033203125,293.1499938964844,293.1499938964844,280.95001220703125,36272.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442612528800964,1.0,0.0,0.0,3.620185613632202,3.620209455490112,8.744902402213484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.6962890625,0.0,1502.2740478515625,1895.4371337890625,0.0,3811.118896484375,0.8988242745399475,1.0,0.0,3.0,1.0,0.0
12226140,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.93632572889328,0.5916428565979004,0.5342768430709839,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8800808191299438,0.4987757802009582,0.4743609428405761,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.787090539932251,0.3521255850791931,0.2489935606718063,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7542007565498352,0.3092241883277893,0.2968124449253082,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.6618518829345703,0.2072751373052597,0.9533751606941224,285.07293701171875,284.95001220703125,300.0333251953125,288.4229736328125,298.4857788085937,297.1867370605469,285.0751342773437,1.0,0.5914564728736877,0.828857958316803,0.828857958316803,1.0,1.0,-3.01112961769104,1.375597596168518,1.6355321407318115,0.6939700245857239,0.8933632969856262,0.8933632969856262,0.0,187.28372192382807,193.0,40837.125,0.0,2513.974853515625,1.0,280.9415283203125,283.6337585449219,291.3702697753906,293.9222717285156,293.1499938964844,293.1499938964844,281.25,35981.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308013319969176,1.0,0.0,0.0,3.619986534118652,3.620010137557984,8.743940611566359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.4267578125,0.0,1499.8990478515625,1895.4371337890625,0.0,3688.48388671875,0.8985828161239624,1.0,0.0,3.0,1.0,0.0
12226200,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.93632572889328,0.5916428565979004,0.5342768430709839,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8800808191299438,0.4987757802009582,0.4743609428405761,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.787090539932251,0.3521255850791931,0.2489935606718063,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7542007565498352,0.3092241883277893,0.2968124449253082,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.6618518829345703,0.2072751373052597,0.9533751606941224,285.07293701171875,284.95001220703125,300.0333251953125,288.4229736328125,298.4857788085937,297.1867370605469,285.0751342773437,1.0,0.5914564728736877,0.828857958316803,0.828857958316803,1.0,1.0,-3.01112961769104,1.375597596168518,1.6355321407318115,0.6939700245857239,0.8933632969856262,0.8933632969856262,0.0,187.28372192382807,193.0,40837.125,0.0,2513.974853515625,1.0,280.9415283203125,283.6337585449219,291.3702697753906,293.9222717285156,293.1499938964844,293.1499938964844,281.25,35981.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308013319969176,1.0,0.0,0.0,3.619986534118652,3.620010137557984,8.743940611566359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.4267578125,0.0,1499.8990478515625,1895.4371337890625,0.0,3688.48388671875,0.8985828161239624,1.0,0.0,3.0,1.0,0.0
12226260,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.9350117444992064,0.591092586517334,0.5336005687713623,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.8812105655670166,0.5020330548286438,0.4772797226905823,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.7876002192497253,0.3537816405296325,0.2500554025173187,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.7546313405036926,0.310637891292572,0.2980399131774902,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.6618468165397644,0.2078790217638015,0.9556129574775696,285.29412841796875,284.95001220703125,300.0611877441406,288.4316101074219,298.5074462890625,297.20281982421875,285.298583984375,1.0,0.5930423140525818,0.8284689784049988,0.8284689784049988,1.0,1.0,-3.0192618370056152,1.3794914484024048,1.6397703886032104,0.695888102054596,0.8987873792648315,0.8987873792648315,0.0,188.20526123046875,193.0,40303.9375,0.0,2533.97314453125,1.0,281.2297668457031,283.8762512207031,291.378662109375,293.87579345703125,293.1499938964844,293.1499938964844,281.25,35713.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216132760047911,1.0,0.0,0.0,3.628118991851807,3.6281425952911377,8.783271709944529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.3857421875,0.0,1506.8271484375,1895.4371337890625,0.0,3604.0390625,0.9002294540405273,1.0,0.0,3.0,1.0,0.0
12226320,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.9347149133682252,0.590912401676178,0.5335055589675903,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.8816551566123962,0.5030804872512817,0.4782937467098236,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127746582031,0.7878556847572327,0.3543278276920318,0.250452846288681,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.7548535466194153,0.3111129403114319,0.2985020577907562,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.6619507670402527,0.2081108391284942,0.9566628336906432,285.31304931640625,284.95001220703125,300.07000732421875,288.4344482421875,298.5142517089844,297.2078552246094,285.3152160644531,1.0,0.5936474204063416,0.8283461332321167,0.8283461332321167,1.0,1.0,-3.0226619243621826,1.381118655204773,1.64154314994812,0.6967230439186096,0.9001750349998474,0.9001750349998474,0.0,188.5037841796875,196.0,40347.03125,0.0,2541.9130859375,1.0,281.2415771484375,283.8930053710937,291.4015808105469,293.9227294921875,293.1499938964844,293.1499938964844,281.54998779296875,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921554684638977,1.0,0.0,0.0,3.631850004196167,3.631873846054077,8.8013462118397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.693359375,0.0,1510.5321044921875,1895.4371337890625,0.0,3603.499267578125,0.9010104537010192,1.0,0.0,3.0,1.0,0.0
12226380,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.9332544803619384,0.5907102823257446,0.5332452654838562,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.8833308815956116,0.5078132152557373,0.4826721251010895,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.7888015508651733,0.3569346666336059,0.2522235214710235,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.7556903958320618,0.3133754730224609,0.3005854487419128,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.6623918414115906,0.2093367576599121,0.9619186520576476,285.5513000488281,284.95001220703125,300.1066589355469,288.4468688964844,298.54364013671875,297.2304992675781,285.5533447265625,1.0,0.5965520739555359,0.8278343677520752,0.8278343677520752,1.0,1.0,-3.038559436798096,1.3887391090393066,1.6498204469680786,0.7006210684776306,0.9101550579071044,0.9101550579071044,0.0,190.04454040527344,199.0,39919.55859375,0.0,2579.99853515625,1.0,281.5417175292969,284.14813232421875,291.4261169433594,293.9217224121094,293.1499938964844,293.1499938964844,281.25,35335.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914701521396637,1.0,0.0,0.0,3.655826568603516,3.655850410461426,8.917937748265103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.9794921875,0.0,1534.680419921875,1895.4371337890625,0.0,3540.1826171875,0.9061508774757384,1.0,0.0,3.0,1.0,0.0
12226440,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.9332544803619384,0.5907102823257446,0.5332452654838562,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.8833308815956116,0.5078132152557373,0.4826721251010895,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.7888015508651733,0.3569346666336059,0.2522235214710235,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.7556903958320618,0.3133754730224609,0.3005854487419128,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.6623918414115906,0.2093367576599121,0.9619186520576476,285.5513000488281,284.95001220703125,300.1066589355469,288.4468688964844,298.54364013671875,297.2304992675781,285.5533447265625,1.0,0.5965520739555359,0.8278343677520752,0.8278343677520752,1.0,1.0,-3.038559436798096,1.3887391090393066,1.6498204469680786,0.7006210684776306,0.9101550579071044,0.9101550579071044,0.0,190.04454040527344,199.0,39919.55859375,0.0,2579.99853515625,1.0,281.5417175292969,284.14813232421875,291.4261169433594,293.9217224121094,293.1499938964844,293.1499938964844,281.25,35335.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914701521396637,1.0,0.0,0.0,3.655826568603516,3.655850410461426,8.917937748265103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.9794921875,0.0,1534.680419921875,1895.4371337890625,0.0,3540.1826171875,0.9061508774757384,1.0,0.0,3.0,1.0,0.0
12226500,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.9318013787269592,0.5896201729774475,0.5328714847564697,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.8836268782615662,0.5096115469932556,0.48474782705307,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.7887934446334839,0.3577757179737091,0.2530521750450134,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.7556960582733154,0.3141644597053528,0.3015889823436737,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092102050781,0.6622740626335144,0.2097348272800445,0.9646100997924804,285.4037170410156,284.95001220703125,300.125,288.4534606933594,298.5550842285156,297.2359619140625,285.3945617675781,1.0,0.5981433987617493,0.8275784850120544,0.8275784850120544,1.0,1.0,-3.0460517406463623,1.3923070430755615,1.6537448167800903,0.7025488615036011,0.91177499294281,0.91177499294281,0.0,191.20770263671875,199.0,40678.71875,0.0,2600.330810546875,1.0,281.2983093261719,283.96875,291.5189514160156,294.16900634765625,293.1499938964844,293.1499938964844,281.25,35373.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258294105529784,1.0,0.0,0.0,3.667946577072144,3.667970657348633,8.977166316981311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.27392578125,0.0,1548.514892578125,1895.4371337890625,0.0,3642.85498046875,0.9088279604911804,1.0,0.0,3.0,1.0,0.0
12226560,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.9283557534217834,0.5876204967498779,0.5314616560935974,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.347900390625,0.882424533367157,0.5107666850090027,0.486143946647644,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.7873737215995789,0.3580632507801056,0.2534602284431457,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.7544708251953125,0.3144999146461487,0.3021534979343414,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.6609923839569092,0.2097670286893844,0.9658033847808838,285.3479919433594,284.95001220703125,300.1433410644531,288.46026611328125,298.5628356933594,297.2348937988281,285.3463439941406,1.0,0.5995362997055054,0.8271377682685852,0.8271377682685852,1.0,1.0,-3.04864764213562,1.3934816122055054,1.6551660299301147,0.7031850218772888,0.9138211011886596,0.9138211011886596,0.0,193.1208038330078,202.0,40796.96875,0.0,2615.244873046875,1.0,281.2575988769531,283.9123229980469,291.5279541015625,294.1601867675781,293.1499938964844,293.1499938964844,280.95001220703125,35428.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332013130187988,1.0,0.0,0.0,3.677978277206421,3.67800235748291,9.026338148032664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.001953125,0.0,1560.2109375,1895.4371337890625,0.0,3710.44921875,0.9111408591270448,1.0,0.0,3.0,1.0,0.0
12226620,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9191299080848694,0.582325279712677,0.5272910594940186,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8780894875526428,0.5119405388832092,0.4877766668796539,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.7826688289642334,0.3576614260673523,0.2535390853881836,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7503598928451538,0.3142943680286407,0.3024188578128814,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.6567103862762451,0.2090427726507187,0.964632511138916,285.112060546875,284.95001220703125,300.17999267578125,288.4745483398437,298.57281494140625,297.222900390625,285.1099853515625,1.0,0.6016418933868408,0.8262563347816467,0.8262563347816467,1.0,1.0,-3.044614553451538,1.3913904428482056,1.653224229812622,0.7019891142845154,0.9140396118164062,0.9140396118164062,0.0,197.76803588867188,205.0,41508.02734375,0.0,2631.638427734375,1.0,280.9579162597656,283.6490478515625,291.53717041015625,294.2377624511719,293.1499938964844,293.1499938964844,280.6499938964844,35646.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492681622505188,1.0,0.0,0.0,3.691894054412842,3.69191837310791,9.094770803130814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.0322265625,0.0,1577.6051025390625,1895.4371337890625,0.0,3856.366943359375,0.9143962264060974,1.0,0.0,3.0,1.0,0.0
12226680,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9191299080848694,0.582325279712677,0.5272910594940186,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8780894875526428,0.5119405388832092,0.4877766668796539,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.7826688289642334,0.3576614260673523,0.2535390853881836,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7503598928451538,0.3142943680286407,0.3024188578128814,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.6567103862762451,0.2090427726507187,0.964632511138916,285.112060546875,284.95001220703125,300.17999267578125,288.4745483398437,298.57281494140625,297.222900390625,285.1099853515625,1.0,0.6016418933868408,0.8262563347816467,0.8262563347816467,1.0,1.0,-3.044614553451538,1.3913904428482056,1.653224229812622,0.7019891142845154,0.9140396118164062,0.9140396118164062,0.0,197.76803588867188,205.0,41508.02734375,0.0,2631.638427734375,1.0,280.9579162597656,283.6490478515625,291.53717041015625,294.2377624511719,293.1499938964844,293.1499938964844,280.6499938964844,35646.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492681622505188,1.0,0.0,0.0,3.691894054412842,3.69191837310791,9.094770803130814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.0322265625,0.0,1577.6051025390625,1895.4371337890625,0.0,3856.366943359375,0.9143962264060974,1.0,0.0,3.0,1.0,0.0
12226740,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9091945290565492,0.5761934518814087,0.5221869349479675,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8728402853012085,0.5121988654136658,0.4884131550788879,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7770453095436096,0.3564993441104889,0.2529970705509186,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7454049587249756,0.3133347630500793,0.3018793761730194,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6514285206794739,0.2075869292020797,0.9598323106765748,284.87127685546875,284.95001220703125,300.2166748046875,288.48974609375,298.5790710449219,297.20440673828125,284.869140625,1.0,0.6028229594230652,0.8253749012947083,0.8253749012947083,1.0,1.0,-3.032179832458496,1.3852577209472656,1.646921992301941,0.69855135679245,0.9110050201416016,0.9110050201416016,0.0,202.5930633544922,208.0,42097.36328125,0.0,2632.751953125,1.0,280.6578674316406,283.38433837890625,291.5280456542969,294.2690734863281,293.1499938964844,293.1499938964844,280.3500061035156,35925.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596349000930786,1.0,0.0,0.0,3.695521593093872,3.69554615020752,9.112652037401858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.22998046875,0.0,1583.8388671875,1895.4371337890625,0.0,3949.330810546875,0.915391445159912,1.0,0.0,3.0,1.0,0.0
12226800,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9091945290565492,0.5761934518814087,0.5221869349479675,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8728402853012085,0.5121988654136658,0.4884131550788879,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7770453095436096,0.3564993441104889,0.2529970705509186,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7454049587249756,0.3133347630500793,0.3018793761730194,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6514285206794739,0.2075869292020797,0.9598323106765748,284.87127685546875,284.95001220703125,300.2166748046875,288.48974609375,298.5790710449219,297.20440673828125,284.869140625,1.0,0.6028229594230652,0.8253749012947083,0.8253749012947083,1.0,1.0,-3.032179832458496,1.3852577209472656,1.646921992301941,0.69855135679245,0.9110050201416016,0.9110050201416016,0.0,202.5930633544922,208.0,42097.36328125,0.0,2632.751953125,1.0,280.6578674316406,283.38433837890625,291.5280456542969,294.2690734863281,293.1499938964844,293.1499938964844,280.3500061035156,35925.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596349000930786,1.0,0.0,0.0,3.695521593093872,3.69554615020752,9.112652037401858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.22998046875,0.0,1583.8388671875,1895.4371337890625,0.0,3949.330810546875,0.915391445159912,1.0,0.0,3.0,1.0,0.0
12226860,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.9001376628875732,0.5697483420372009,0.5166954398155212,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459655761719,0.8676846027374268,0.5119808316230774,0.4885038733482361,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64630126953125,0.771490216255188,0.3549895286560058,0.2521440982818603,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.74046790599823,0.3119726479053497,0.3008782863616943,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64715576171875,0.6460435390472412,0.2057236433029174,0.9528337717056274,284.6460876464844,284.95001220703125,300.2533264160156,288.5057983398437,298.58428955078125,297.1841735839844,284.64422607421875,1.0,0.6032642722129822,0.8248398303985596,0.8248398303985596,1.0,1.0,-3.0150485038757324,1.376922845840454,1.6381256580352783,0.69390869140625,0.905059814453125,0.905059814453125,0.0,207.0841064453125,211.0,42713.59765625,0.0,2623.127197265625,1.0,280.35791015625,283.12957763671875,291.5278015136719,294.3034973144531,293.1499938964844,293.1499938964844,280.04998779296875,36230.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665153622627258,1.0,0.0,0.0,3.6877424716949454,3.6877670288085938,9.0743282044059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.6005859375,0.0,1577.306640625,1895.4371337890625,0.0,4010.447021484375,0.9138543009757996,1.0,0.0,3.0,1.0,0.0
12226920,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.9001376628875732,0.5697483420372009,0.5166954398155212,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459655761719,0.8676846027374268,0.5119808316230774,0.4885038733482361,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64630126953125,0.771490216255188,0.3549895286560058,0.2521440982818603,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.74046790599823,0.3119726479053497,0.3008782863616943,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64715576171875,0.6460435390472412,0.2057236433029174,0.9528337717056274,284.6460876464844,284.95001220703125,300.2533264160156,288.5057983398437,298.58428955078125,297.1841735839844,284.64422607421875,1.0,0.6032642722129822,0.8248398303985596,0.8248398303985596,1.0,1.0,-3.0150485038757324,1.376922845840454,1.6381256580352783,0.69390869140625,0.905059814453125,0.905059814453125,0.0,207.0841064453125,211.0,42713.59765625,0.0,2623.127197265625,1.0,280.35791015625,283.12957763671875,291.5278015136719,294.3034973144531,293.1499938964844,293.1499938964844,280.04998779296875,36230.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665153622627258,1.0,0.0,0.0,3.6877424716949454,3.6877670288085938,9.0743282044059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.6005859375,0.0,1577.306640625,1895.4371337890625,0.0,4010.447021484375,0.9138543009757996,1.0,0.0,3.0,1.0,0.0
