time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226980,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397888183594,0.8919305205345154,0.5632982850074768,0.5111437439918518,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398498535156,0.8630263209342957,0.5115727186203003,0.4883534908294678,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.766423225402832,0.3534005284309387,0.251190721988678,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403076171875,0.7359045147895813,0.3104523122310638,0.2996684312820434,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4409484863281,0.6409729719161987,0.2036955654621124,0.944798707962036,284.4399719238281,284.95001220703125,300.2900085449219,288.522705078125,298.5899658203125,297.1649169921875,284.4382629394531,1.0,0.6032163500785828,0.8243047595024109,0.8243047595024109,1.0,1.0,-2.995935678482056,1.3676377534866333,1.6282978057861328,0.6887266039848328,0.8965547680854797,0.8965547680854797,0.0,211.08563232421875,214.0,43382.37109375,0.0,2607.28271484375,1.0,280.0579833984375,282.8875732421875,291.53955078125,294.3547058105469,293.1499938964844,293.1499938964844,280.3500061035156,36545.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724062085151672,1.0,0.0,0.0,3.668292760848999,3.6683170795440674,8.97886138773174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.55419921875,0.0,1557.7208251953125,1895.4371337890625,0.0,4062.371826171875,0.9097163081169128,1.0,0.0,3.0,1.0,0.0
12227040,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397888183594,0.8919305205345154,0.5632982850074768,0.5111437439918518,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398498535156,0.8630263209342957,0.5115727186203003,0.4883534908294678,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.766423225402832,0.3534005284309387,0.251190721988678,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403076171875,0.7359045147895813,0.3104523122310638,0.2996684312820434,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4409484863281,0.6409729719161987,0.2036955654621124,0.944798707962036,284.4399719238281,284.95001220703125,300.2900085449219,288.522705078125,298.5899658203125,297.1649169921875,284.4382629394531,1.0,0.6032163500785828,0.8243047595024109,0.8243047595024109,1.0,1.0,-2.995935678482056,1.3676377534866333,1.6282978057861328,0.6887266039848328,0.8965547680854797,0.8965547680854797,0.0,211.08563232421875,214.0,43382.37109375,0.0,2607.28271484375,1.0,280.0579833984375,282.8875732421875,291.53955078125,294.3547058105469,293.1499938964844,293.1499938964844,280.3500061035156,36545.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724062085151672,1.0,0.0,0.0,3.668292760848999,3.6683170795440674,8.97886138773174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.55419921875,0.0,1557.7208251953125,1895.4371337890625,0.0,4062.371826171875,0.9097163081169128,1.0,0.0,3.0,1.0,0.0
12227100,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.8884925842285156,0.5610045194625854,0.5086823105812073,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.8612327575683594,0.5119093656539917,0.4884250462055206,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.764410674571991,0.3530886769294739,0.2508240342140198,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.7340455055236816,0.3100354373455047,0.2991448044776916,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641784667969,0.6388275623321533,0.2029195427894592,0.9409804940223694,284.5692138671875,284.95001220703125,300.3083190917969,288.5314636230469,298.5958251953125,297.16064453125,284.5773620605469,1.0,0.6031342148780823,0.8240372538566589,0.8240372538566589,1.0,1.0,-2.9873948097229004,1.3635023832321167,1.623892307281494,0.6863175630569458,0.8952440023422241,0.8952440023422241,0.0,212.7171173095703,214.0,42488.45703125,0.0,2599.448486328125,1.0,280.3016357421875,283.0593566894531,291.469970703125,294.1282653808594,293.1499938964844,293.1499938964844,280.3500061035156,36522.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621303081512452,1.0,0.0,0.0,3.658012628555298,3.658036708831787,8.928606689551088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.7802734375,0.0,1546.0213623046875,1895.4371337890625,0.0,3971.552978515625,0.9074642062187196,1.0,0.0,3.0,1.0,0.0
12227160,296.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8864086866378784,0.5595040321350098,0.5071262121200562,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189880371094,0.8605527281761169,0.5128195881843567,0.4891096651554107,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186828613281,0.7634792923927307,0.3532975316047668,0.2508545815944671,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.7330948710441589,0.310028612613678,0.2990235984325409,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6179504394531,0.6375380754470825,0.2024807333946228,0.938575565814972,284.618896484375,284.95001220703125,300.32666015625,288.5404357910156,298.6048889160156,297.162109375,284.6204528808594,1.0,0.6032533645629883,0.8239256143569946,0.8239256143569946,1.0,1.0,-2.983339309692383,1.361556887626648,1.6217824220657349,0.6850940585136414,0.8935766816139221,0.8935766816139221,0.0,213.7261657714844,217.0,42352.65234375,0.0,2596.93408203125,1.0,280.34234619140625,283.112548828125,291.47576904296875,294.1516418457031,293.1499938964844,293.1499938964844,280.6499938964844,36480.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550602436065674,1.0,0.0,0.0,3.649567604064941,3.649591684341431,8.887428180059942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.8818359375,0.0,1536.280517578125,1895.4371337890625,0.0,3908.43212890625,0.9055209159851074,1.0,0.0,3.0,1.0,0.0
12227220,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8839816451072693,0.5577569603919983,0.5052615404129028,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8607204556465149,0.5156807899475098,0.4915253520011902,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7631728649139404,0.3546925485134125,0.2516397535800934,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.732532262802124,0.3108293414115906,0.2995762228965759,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.6363458037376404,0.2023439258337021,0.9371021389961244,284.8421936035156,284.95001220703125,300.36334228515625,288.5589294433594,298.6283874511719,297.1744079589844,284.8445129394531,1.0,0.6041514873504639,0.8237022757530212,0.8237022757530212,1.0,1.0,-2.9838271141052246,1.3618072271347046,1.62201988697052,0.6849405765533447,0.8939272165298462,0.8939272165298462,0.0,215.08673095703125,220.0,41589.78515625,0.0,2604.7890625,1.0,280.6416931152344,283.3694152832031,291.49139404296875,294.09539794921875,293.1499938964844,293.1499938964844,280.95001220703125,36268.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380660057067872,1.0,0.0,0.0,3.638665676116944,3.6386895179748535,8.834410891722655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.07568359375,0.0,1522.5972900390625,1895.4371337890625,0.0,3754.844970703125,0.9029520750045776,1.0,0.0,3.0,1.0,0.0
12227280,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8839816451072693,0.5577569603919983,0.5052615404129028,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8607204556465149,0.5156807899475098,0.4915253520011902,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7631728649139404,0.3546925485134125,0.2516397535800934,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.732532262802124,0.3108293414115906,0.2995762228965759,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.6363458037376404,0.2023439258337021,0.9371021389961244,284.8421936035156,284.95001220703125,300.36334228515625,288.5589294433594,298.6283874511719,297.1744079589844,284.8445129394531,1.0,0.6041514873504639,0.8237022757530212,0.8237022757530212,1.0,1.0,-2.9838271141052246,1.3618072271347046,1.62201988697052,0.6849405765533447,0.8939272165298462,0.8939272165298462,0.0,215.08673095703125,220.0,41589.78515625,0.0,2604.7890625,1.0,280.6416931152344,283.3694152832031,291.49139404296875,294.09539794921875,293.1499938964844,293.1499938964844,280.95001220703125,36268.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380660057067872,1.0,0.0,0.0,3.638665676116944,3.6386895179748535,8.834410891722655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.07568359375,0.0,1522.5972900390625,1895.4371337890625,0.0,3754.844970703125,0.9029520750045776,1.0,0.0,3.0,1.0,0.0
12227340,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8827571272850037,0.5571047067642212,0.5045022964477539,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8619632720947266,0.5194976925849915,0.4949405193328857,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7640161514282227,0.3569952845573425,0.2531251609325409,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.73298180103302,0.3124213516712188,0.3009412884712219,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.6362974643707275,0.2029678225517273,0.9392756223678588,285.0865173339844,284.95001220703125,300.3999938964844,288.5782165527344,298.65625,297.1943664550781,285.0888671875,1.0,0.6059750318527222,0.8234789967536926,0.8234789967536926,1.0,1.0,-2.993051290512085,1.36626398563385,1.6267873048782349,0.6871011257171631,0.8977448344230652,0.8977448344230652,0.0,216.24172973632807,223.0,41062.37890625,0.0,2628.171875,1.0,280.9416809082031,283.6346740722656,291.5314636230469,294.09619140625,293.1499938964844,293.1499938964844,281.25,35972.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258549213409424,1.0,0.0,0.0,3.638808012008667,3.638832092285156,8.835102676130191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.04638671875,0.0,1520.547607421875,1895.4371337890625,0.0,3643.089599609375,0.9027842879295348,1.0,0.0,3.0,1.0,0.0
12227400,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8827571272850037,0.5571047067642212,0.5045022964477539,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8619632720947266,0.5194976925849915,0.4949405193328857,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7640161514282227,0.3569952845573425,0.2531251609325409,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.73298180103302,0.3124213516712188,0.3009412884712219,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.6362974643707275,0.2029678225517273,0.9392756223678588,285.0865173339844,284.95001220703125,300.3999938964844,288.5782165527344,298.65625,297.1943664550781,285.0888671875,1.0,0.6059750318527222,0.8234789967536926,0.8234789967536926,1.0,1.0,-2.993051290512085,1.36626398563385,1.6267873048782349,0.6871011257171631,0.8977448344230652,0.8977448344230652,0.0,216.24172973632807,223.0,41062.37890625,0.0,2628.171875,1.0,280.9416809082031,283.6346740722656,291.5314636230469,294.09619140625,293.1499938964844,293.1499938964844,281.25,35972.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258549213409424,1.0,0.0,0.0,3.638808012008667,3.638832092285156,8.835102676130191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.04638671875,0.0,1520.547607421875,1895.4371337890625,0.0,3643.089599609375,0.9027842879295348,1.0,0.0,3.0,1.0,0.0
12227460,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.8820186257362366,0.5571141839027405,0.5043576955795288,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.8632616400718689,0.5231804847717285,0.4982736110687256,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.7650469541549683,0.3593848049640655,0.254705399274826,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3181457519531,0.7336546778678894,0.314164251089096,0.3024925291538238,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31671142578125,0.6366637349128723,0.2038916051387787,0.943026840686798,285.3188781738281,284.95001220703125,300.4307861328125,288.594970703125,298.68121337890625,297.2138977050781,285.322509765625,1.0,0.6081247925758362,0.8230026960372925,0.8230026960372925,1.0,1.0,-3.005152463912964,1.372057557106018,1.6330947875976562,0.6900116801261902,0.9038618206977844,0.9038618206977844,0.0,217.3945770263672,223.0,40579.578125,0.0,2657.1748046875,1.0,281.2351379394531,283.8868713378906,291.5529479980469,294.074462890625,293.1499938964844,293.1499938964844,281.25,35682.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172295928001404,1.0,0.0,0.0,3.6484999656677246,3.648524045944214,8.882229849405121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.0458984375,0.0,1529.123046875,1895.4371337890625,0.0,3563.56982421875,0.9047613143920898,1.0,0.0,3.0,1.0,0.0
12227520,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8819186687469482,0.5570943355560303,0.5043915510177612,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.8635414242744446,0.5238791704177856,0.4989597201347351,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.7652814388275146,0.3598438799381256,0.2550417780876159,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.7338165044784546,0.3145047128200531,0.3028296530246734,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.6367757320404053,0.2040846049785614,0.9439277052879332,285.330322265625,284.95001220703125,300.4366760253906,288.5982360839844,298.6858825683594,297.21746826171875,285.3326110839844,1.0,0.608594536781311,0.8229119777679443,0.8229119777679443,1.0,1.0,-3.0079104900360107,1.3733770847320557,1.6345335245132446,0.6906935572624207,0.9048144817352296,0.9048144817352296,0.0,217.62896728515625,226.0,40616.28125,0.0,2663.66650390625,1.0,281.2417297363281,283.8967590332031,291.5694580078125,294.1067199707031,293.1499938964844,293.1499938964844,280.95001220703125,35648.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917423665523529,1.0,0.0,0.0,3.651065587997437,3.651089668273926,8.894726306607481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.9560546875,0.0,1531.7215576171875,1895.4371337890625,0.0,3565.36376953125,0.905302882194519,1.0,0.0,3.0,1.0,0.0
12227580,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.8786758780479431,0.554384708404541,0.5028910040855408,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.8630908131599426,0.526477038860321,0.5020980834960938,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.7647070288658142,0.3612679541110992,0.2564707398414612,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.7331073880195618,0.3154983818531036,0.3042594194412231,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.6359679698944092,0.2044833153486251,0.9475510120391846,285.1326904296875,284.95001220703125,300.47332763671875,288.61895751953125,298.7054138183594,297.222412109375,285.1312255859375,1.0,0.6113788485527039,0.8223450183868408,0.8223450183868408,1.0,1.0,-3.0176873207092285,1.377990961074829,1.639696478843689,0.6931644678115845,0.9056486487388612,0.9056486487388612,0.0,220.5268402099609,229.0,41470.28125,0.0,2697.385986328125,1.0,280.9577331542969,283.6678771972656,291.68084716796875,294.3545837402344,293.1499938964844,293.1499938964844,280.6499938964844,35740.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347853660583496,1.0,0.0,0.0,3.661632776260376,3.661656856536865,8.946287834987743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.21923828125,0.0,1544.1986083984375,1895.4371337890625,0.0,3724.924560546875,0.9076942205429076,1.0,0.0,3.0,1.0,0.0
12227640,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.8786758780479431,0.554384708404541,0.5028910040855408,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.8630908131599426,0.526477038860321,0.5020980834960938,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.7647070288658142,0.3612679541110992,0.2564707398414612,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.7331073880195618,0.3154983818531036,0.3042594194412231,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.6359679698944092,0.2044833153486251,0.9475510120391846,285.1326904296875,284.95001220703125,300.47332763671875,288.61895751953125,298.7054138183594,297.222412109375,285.1312255859375,1.0,0.6113788485527039,0.8223450183868408,0.8223450183868408,1.0,1.0,-3.0176873207092285,1.377990961074829,1.639696478843689,0.6931644678115845,0.9056486487388612,0.9056486487388612,0.0,220.5268402099609,229.0,41470.28125,0.0,2697.385986328125,1.0,280.9577331542969,283.6678771972656,291.68084716796875,294.3545837402344,293.1499938964844,293.1499938964844,280.6499938964844,35740.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347853660583496,1.0,0.0,0.0,3.661632776260376,3.661656856536865,8.946287834987743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.21923828125,0.0,1544.1986083984375,1895.4371337890625,0.0,3724.924560546875,0.9076942205429076,1.0,0.0,3.0,1.0,0.0
12227700,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.875791072845459,0.5521513223648071,0.501261830329895,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8617399334907532,0.5270534157752991,0.5029621720314026,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7633538842201233,0.3613809645175934,0.2567573189735412,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7318265438079834,0.3154793381690979,0.3044965267181396,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.6346881985664368,0.204259380698204,0.947613537311554,284.9629821777344,284.95001220703125,300.4916687011719,288.62957763671875,298.7113952636719,297.2181701660156,284.95294189453125,1.0,0.612506091594696,0.8220614790916443,0.8220614790916443,1.0,1.0,-3.017478704452514,1.3778436183929443,1.63963520526886,0.6930537819862366,0.904091477394104,0.904091477394104,0.0,222.6115264892578,229.0,42132.98046875,0.0,2707.707275390625,1.0,280.7008361816406,283.4699401855469,291.7203369140625,294.5072631835937,293.1499938964844,293.1499938964844,280.6499938964844,35857.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454644918441772,1.0,0.0,0.0,3.664113998413086,3.664138078689575,8.958415946835885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.02783203125,0.0,1547.8580322265625,1895.4371337890625,0.0,3822.01220703125,0.9082837104797364,1.0,0.0,3.0,1.0,0.0
12227760,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8722848296165466,0.5495750308036804,0.4991281926631927,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8598154783248901,0.5272876024246216,0.5033828616142273,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.761451244354248,0.3612095415592193,0.2567748725414276,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7300527095794678,0.3151922523975372,0.3044159710407257,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6329210996627808,0.2037913501262664,0.9464239478111268,284.90240478515625,284.95001220703125,300.510009765625,288.640380859375,298.71563720703125,297.2108764648437,284.90057373046875,1.0,0.6133834719657898,0.8216792345046997,0.8216792345046997,1.0,1.0,-3.01391863822937,1.3760664463043213,1.6378521919250488,0.6920441389083862,0.9031143188476562,0.9031143188476562,0.0,224.97442626953125,232.0,42158.92578125,0.0,2712.958740234375,1.0,280.65802001953125,283.4117736816406,291.6986694335937,294.43975830078125,293.1499938964844,293.1499938964844,280.3500061035156,35961.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499584436416626,1.0,0.0,0.0,3.663873672485352,3.663897752761841,8.957240993368032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.42578125,0.0,1548.3662109375,1895.4371337890625,0.0,3862.587890625,0.9083360433578492,1.0,0.0,3.0,1.0,0.0
12227820,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.8651587963104248,0.5440205931663513,0.4944935142993927,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.8557240962982178,0.5272278785705566,0.5036917924880981,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.7573955059051514,0.3604550957679748,0.2564932107925415,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7261927127838135,0.314178854227066,0.3038000762462616,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.6289790272712708,0.2024236768484115,0.9418975114822388,284.6783447265625,284.95001220703125,300.5466613769531,288.6624450683594,298.7222900390625,297.1932067871094,284.6766662597656,1.0,0.6145539879798889,0.8209146857261658,0.8209146857261658,1.0,1.0,-3.002204179763794,1.3703030347824097,1.6319010257720947,0.6887841820716858,0.8976050615310669,0.8976050615310669,0.0,229.61151123046875,235.0,42801.1171875,0.0,2714.065673828125,1.0,280.358154296875,283.1596374511719,291.6980285644531,294.4811096191406,293.1499938964844,293.1499938964844,280.6499938964844,36239.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959701418876648,1.0,0.0,0.0,3.655710458755493,3.6557345390319824,8.917371019379061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.07568359375,0.0,1541.327880859375,1895.4371337890625,0.0,3949.923583984375,0.9066970348358154,1.0,0.0,3.0,1.0,0.0
12227880,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.8651587963104248,0.5440205931663513,0.4944935142993927,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.8557240962982178,0.5272278785705566,0.5036917924880981,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.7573955059051514,0.3604550957679748,0.2564932107925415,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7261927127838135,0.314178854227066,0.3038000762462616,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.6289790272712708,0.2024236768484115,0.9418975114822388,284.6783447265625,284.95001220703125,300.5466613769531,288.6624450683594,298.7222900390625,297.1932067871094,284.6766662597656,1.0,0.6145539879798889,0.8209146857261658,0.8209146857261658,1.0,1.0,-3.002204179763794,1.3703030347824097,1.6319010257720947,0.6887841820716858,0.8976050615310669,0.8976050615310669,0.0,229.61151123046875,235.0,42801.1171875,0.0,2714.065673828125,1.0,280.358154296875,283.1596374511719,291.6980285644531,294.4811096191406,293.1499938964844,293.1499938964844,280.6499938964844,36239.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959701418876648,1.0,0.0,0.0,3.655710458755493,3.6557345390319824,8.917371019379061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.07568359375,0.0,1541.327880859375,1895.4371337890625,0.0,3949.923583984375,0.9066970348358154,1.0,0.0,3.0,1.0,0.0
12227940,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8603478670120239,0.5410940647125244,0.4912395477294922,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8534517288208008,0.528785765171051,0.504731297492981,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7550570964813232,0.3610962927341461,0.2566826641559601,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7237011194229126,0.3141424357891083,0.303539365530014,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6261462569236755,0.2016726285219192,0.9379515051841736,284.87384033203125,284.95001220703125,300.5833435058594,288.68511962890625,298.7379150390625,297.19158935546875,284.8756103515625,1.0,0.6155034899711609,0.8201501369476318,0.8201501369476318,1.0,1.0,-2.9946978092193604,1.3666118383407593,1.6280858516693115,0.68641597032547,0.898139238357544,0.898139238357544,0.0,232.8311767578125,238.0,41987.375,0.0,2716.036865234375,1.0,280.6421813964844,283.3880920410156,291.6295166015625,294.2811889648437,293.1499938964844,293.1499938964844,280.95001220703125,36126.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438806176185608,1.0,0.0,0.0,3.65002965927124,3.6500537395477295,8.889678611012641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.798828125,0.0,1534.1473388671875,1895.4371337890625,0.0,3807.67041015625,0.905383288860321,1.0,0.0,3.0,1.0,0.0
12228000,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8603478670120239,0.5410940647125244,0.4912395477294922,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8534517288208008,0.528785765171051,0.504731297492981,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7550570964813232,0.3610962927341461,0.2566826641559601,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7237011194229126,0.3141424357891083,0.303539365530014,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6261462569236755,0.2016726285219192,0.9379515051841736,284.87384033203125,284.95001220703125,300.5833435058594,288.68511962890625,298.7379150390625,297.19158935546875,284.8756103515625,1.0,0.6155034899711609,0.8201501369476318,0.8201501369476318,1.0,1.0,-2.9946978092193604,1.3666118383407593,1.6280858516693115,0.68641597032547,0.898139238357544,0.898139238357544,0.0,232.8311767578125,238.0,41987.375,0.0,2716.036865234375,1.0,280.6421813964844,283.3880920410156,291.6295166015625,294.2811889648437,293.1499938964844,293.1499938964844,280.95001220703125,36126.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438806176185608,1.0,0.0,0.0,3.65002965927124,3.6500537395477295,8.889678611012641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.798828125,0.0,1534.1473388671875,1895.4371337890625,0.0,3807.67041015625,0.905383288860321,1.0,0.0,3.0,1.0,0.0
12228060,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8585496544837952,0.5402972102165222,0.4902248978614807,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8537881970405579,0.532044529914856,0.5075171589851379,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7552677392959595,0.3632592856884002,0.2580078542232513,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.723433256149292,0.3153514266014099,0.3044821321964264,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6254050135612488,0.2019547522068023,0.9384326338768004,285.1109313964844,284.95001220703125,300.6199951171875,288.7084045410156,298.7625427246094,297.205810546875,285.1130676269531,1.0,0.6171518564224243,0.8197672367095947,0.8197672367095947,1.0,1.0,-3.000120162963867,1.369207739830017,1.63091242313385,0.6875272393226624,0.902228832244873,0.902228832244873,0.0,234.53404235839844,241.0,41412.234375,0.0,2735.251953125,1.0,280.9418029785156,283.6470642089844,291.6494445800781,294.24078369140625,293.1499938964844,293.1499938964844,280.6499938964844,35882.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285218119621276,1.0,0.0,0.0,3.653588533401489,3.6536126136779785,8.907022674975451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.58203125,0.0,1536.2833251953125,1895.4371337890625,0.0,3667.58447265625,0.9060215950012208,1.0,0.0,3.0,1.0,0.0
12228120,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8585496544837952,0.5402972102165222,0.4902248978614807,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8537881970405579,0.532044529914856,0.5075171589851379,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7552677392959595,0.3632592856884002,0.2580078542232513,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.723433256149292,0.3153514266014099,0.3044821321964264,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6254050135612488,0.2019547522068023,0.9384326338768004,285.1109313964844,284.95001220703125,300.6199951171875,288.7084045410156,298.7625427246094,297.205810546875,285.1130676269531,1.0,0.6171518564224243,0.8197672367095947,0.8197672367095947,1.0,1.0,-3.000120162963867,1.369207739830017,1.63091242313385,0.6875272393226624,0.902228832244873,0.902228832244873,0.0,234.53404235839844,241.0,41412.234375,0.0,2735.251953125,1.0,280.9418029785156,283.6470642089844,291.6494445800781,294.24078369140625,293.1499938964844,293.1499938964844,280.6499938964844,35882.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285218119621276,1.0,0.0,0.0,3.653588533401489,3.6536126136779785,8.907022674975451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.58203125,0.0,1536.2833251953125,1895.4371337890625,0.0,3667.58447265625,0.9060215950012208,1.0,0.0,3.0,1.0,0.0
12228180,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8555855751037598,0.5373443365097046,0.4884093999862671,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8532070517539978,0.5339590311050415,0.5099373459815979,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7547098398208618,0.3644143342971802,0.2591918408870697,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7225452065467834,0.3158486485481262,0.3053703010082245,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6242936849594116,0.201875165104866,0.9395521879196168,284.9128723144531,284.95001220703125,300.6566772460937,288.7322692871094,298.780029296875,297.20721435546875,284.91143798828125,1.0,0.6191352605819702,0.8193843364715576,0.8193843364715576,1.0,1.0,-3.0046966075897217,1.371343731880188,1.6333528757095337,0.6886707544326782,0.9001246094703674,0.9001246094703674,0.0,237.14456176757807,244.0,42186.09765625,0.0,2757.511474609375,1.0,280.65777587890625,283.4203186035156,291.7705383300781,294.4876708984375,293.1499938964844,293.1499938964844,280.3500061035156,36019.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409253001213074,1.0,0.0,0.0,3.65380334854126,3.65382719039917,8.908069730750867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.5087890625,0.0,1537.550537109375,1895.4371337890625,0.0,3780.85498046875,0.906130850315094,1.0,0.0,3.0,1.0,0.0
12228240,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8555855751037598,0.5373443365097046,0.4884093999862671,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8532070517539978,0.5339590311050415,0.5099373459815979,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7547098398208618,0.3644143342971802,0.2591918408870697,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7225452065467834,0.3158486485481262,0.3053703010082245,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6242936849594116,0.201875165104866,0.9395521879196168,284.9128723144531,284.95001220703125,300.6566772460937,288.7322692871094,298.780029296875,297.20721435546875,284.91143798828125,1.0,0.6191352605819702,0.8193843364715576,0.8193843364715576,1.0,1.0,-3.0046966075897217,1.371343731880188,1.6333528757095337,0.6886707544326782,0.9001246094703674,0.9001246094703674,0.0,237.14456176757807,244.0,42186.09765625,0.0,2757.511474609375,1.0,280.65777587890625,283.4203186035156,291.7705383300781,294.4876708984375,293.1499938964844,293.1499938964844,280.3500061035156,36019.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409253001213074,1.0,0.0,0.0,3.65380334854126,3.65382719039917,8.908069730750867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.5087890625,0.0,1537.550537109375,1895.4371337890625,0.0,3780.85498046875,0.906130850315094,1.0,0.0,3.0,1.0,0.0
12228300,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8531141877174377,0.5350913405418396,0.4867273271083832,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8520237803459167,0.5342742800712585,0.5105283260345459,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.7535974383354187,0.3644780814647674,0.2594220638275146,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.7213537096977234,0.3156619966030121,0.3054207861423492,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535095214844,0.6230645179748535,0.2015004307031631,0.93878972530365,284.7480163574219,284.95001220703125,300.67498779296875,288.7444152832031,298.7855224609375,297.2021789550781,284.7392883300781,1.0,0.6199434399604797,0.8191928863525391,0.8191928863525391,1.0,1.0,-3.0028111934661865,1.3704012632369995,1.6324098110198977,0.6881465315818787,0.8971742391586304,0.8971742391586304,0.0,239.0218048095703,244.0,42855.94140625,0.0,2763.447998046875,1.0,280.401123046875,283.2260437011719,291.8167724609375,294.6451416015625,293.1499938964844,293.1499938964844,280.3500061035156,36153.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500253200531006,1.0,0.0,0.0,3.6506717205047607,3.65069580078125,8.892806704352552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.06005859375,0.0,1535.0634765625,1895.4371337890625,0.0,3863.1904296875,0.9054769277572632,1.0,0.0,3.0,1.0,0.0
12228360,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.8501524925231934,0.5325815677642822,0.4846085608005523,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.8503729104995728,0.5343142747879028,0.5107267498970032,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.7520434856414795,0.3643221855163574,0.2594216763973236,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.7197404503822327,0.3152639269828796,0.3052011430263519,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6214303970336914,0.2009381353855133,0.9370154738426208,284.6972351074219,284.95001220703125,300.6933288574219,288.7566833496094,298.7896423339844,297.1947326660156,284.6957702636719,1.0,0.6205602288246155,0.8188836574554443,0.8188836574554443,1.0,1.0,-2.9981088638305664,1.3680838346481323,1.6300251483917236,0.6868590712547302,0.8949320316314697,0.8949320316314697,0.0,241.15631103515625,247.0,42901.60546875,0.0,2765.198974609375,1.0,280.3582763671875,283.174560546875,291.80242919921875,294.586181640625,293.1499938964844,293.1499938964844,280.6499938964844,36261.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535629749298096,1.0,0.0,0.0,3.644788980484009,3.644813060760498,8.864169558364665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.67333984375,0.0,1529.329345703125,1895.4371337890625,0.0,3895.002685546875,0.9042745232582092,1.0,0.0,3.0,1.0,0.0
12228420,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.846116304397583,0.5300708413124084,0.4817789196968078,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8485671877861023,0.5360202193260193,0.511941134929657,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7503485083580017,0.3653861880302429,0.2599309384822845,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.717674195766449,0.3154530823230743,0.3051828742027282,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6190868616104126,0.2004521042108535,0.9343859553337096,284.8942565917969,284.95001220703125,300.7300109863281,288.7816162109375,298.806640625,297.19549560546875,284.8961486816406,1.0,0.6217936277389526,0.8182651400566101,0.8182651400566101,1.0,1.0,-2.993582963943481,1.3658417463302612,1.6277412176132202,0.685346245765686,0.8957443237304688,0.8957443237304688,0.0,244.2752227783203,235.0,42116.57421875,0.0,2772.32373046875,1.0,280.6421203613281,283.404541015625,291.7366027832031,294.3968200683594,293.1499938964844,293.1499938964844,280.95001220703125,36123.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400730729103088,1.0,0.0,0.0,3.639164447784424,3.639188289642334,8.836832989800314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.99169921875,0.0,1522.0706787109375,1895.4371337890625,0.0,3773.10888671875,0.9029549956321716,1.0,0.0,3.0,1.0,0.0
12228480,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.846116304397583,0.5300708413124084,0.4817789196968078,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8485671877861023,0.5360202193260193,0.511941134929657,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7503485083580017,0.3653861880302429,0.2599309384822845,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.717674195766449,0.3154530823230743,0.3051828742027282,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6190868616104126,0.2004521042108535,0.9343859553337096,284.8942565917969,284.95001220703125,300.7300109863281,288.7816162109375,298.806640625,297.19549560546875,284.8961486816406,1.0,0.6217936277389526,0.8182651400566101,0.8182651400566101,1.0,1.0,-2.993582963943481,1.3658417463302612,1.6277412176132202,0.685346245765686,0.8957443237304688,0.8957443237304688,0.0,244.2752227783203,235.0,42116.57421875,0.0,2772.32373046875,1.0,280.6421203613281,283.404541015625,291.7366027832031,294.3968200683594,293.1499938964844,293.1499938964844,280.95001220703125,36123.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400730729103088,1.0,0.0,0.0,3.639164447784424,3.639188289642334,8.836832989800314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.99169921875,0.0,1522.0706787109375,1895.4371337890625,0.0,3773.10888671875,0.9029549956321716,1.0,0.0,3.0,1.0,0.0
12228540,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.8492853045463562,0.529588520526886,0.4808105230331421,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.8537209630012512,0.539345383644104,0.5145424604415894,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.7549532055854797,0.3678845465183258,0.2613074481487274,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.7214112877845764,0.3168086409568786,0.3060169517993927,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.6218287944793701,0.2009126991033554,0.934506356716156,285.1311340332031,284.95001220703125,300.76666259765625,288.8070373535156,298.83203125,297.2112121582031,285.1332092285156,1.0,0.6193492412567139,0.8176466226577759,0.8176466226577759,1.0,1.0,-2.998341083526612,1.3680593967437744,1.630281686782837,0.6863229274749756,0.9001045227050781,0.9001045227050781,0.0,239.43386840820312,223.0,41539.03515625,0.0,2756.861572265625,1.0,280.94171142578125,283.6629333496094,291.7540588378906,294.3553161621094,293.1499938964844,293.1499938964844,281.25,35864.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259395599365234,1.0,0.0,0.0,3.6433725357055664,3.643396377563477,8.857281272867112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.244140625,0.0,1524.7987060546875,1895.4371337890625,0.0,3643.867919921875,0.903725266456604,1.0,0.0,3.0,1.0,0.0
12228600,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.8492853045463562,0.529588520526886,0.4808105230331421,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.8537209630012512,0.539345383644104,0.5145424604415894,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.7549532055854797,0.3678845465183258,0.2613074481487274,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.7214112877845764,0.3168086409568786,0.3060169517993927,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.6218287944793701,0.2009126991033554,0.934506356716156,285.1311340332031,284.95001220703125,300.76666259765625,288.8070373535156,298.83203125,297.2112121582031,285.1332092285156,1.0,0.6193492412567139,0.8176466226577759,0.8176466226577759,1.0,1.0,-2.998341083526612,1.3680593967437744,1.630281686782837,0.6863229274749756,0.9001045227050781,0.9001045227050781,0.0,239.43386840820312,223.0,41539.03515625,0.0,2756.861572265625,1.0,280.94171142578125,283.6629333496094,291.7540588378906,294.3553161621094,293.1499938964844,293.1499938964844,281.25,35864.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259395599365234,1.0,0.0,0.0,3.6433725357055664,3.643396377563477,8.857281272867112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.244140625,0.0,1524.7987060546875,1895.4371337890625,0.0,3643.867919921875,0.903725266456604,1.0,0.0,3.0,1.0,0.0
12228660,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.8558778166770935,0.5300092101097107,0.4806657433509826,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.862199604511261,0.5431908369064331,0.517622709274292,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.7626081109046936,0.3709215223789215,0.2630385160446167,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645324707031,0.7277993559837341,0.3187105655670166,0.3073151409626007,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634338378906,0.6270697712898254,0.2019466161727905,0.9368492960929872,285.36505126953125,284.95001220703125,300.8004150390625,288.830810546875,298.8588256835937,297.23175048828125,285.3677062988281,1.0,0.6159082651138306,0.8171822428703308,0.8171822428703308,1.0,1.0,-3.00832200050354,1.3728150129318235,1.6355069875717163,0.6887089610099792,0.9071563482284546,0.9071563482284546,0.0,231.28260803222656,223.0,41038.9765625,0.0,2734.52294921875,1.0,281.2389831542969,283.9162902832031,291.7861633300781,294.3452453613281,293.1499938964844,293.1499938964844,281.25,35581.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91547691822052,1.0,0.0,0.0,3.657183170318604,3.6572072505950928,8.924557732825633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.138671875,0.0,1538.0369873046875,1895.4371337890625,0.0,3547.35986328125,0.9066267013549804,1.0,0.0,3.0,1.0,0.0
12228720,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.8565764427185059,0.5300358533859253,0.4806805551052093,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.8630663156509399,0.543525218963623,0.517916202545166,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695373535156,0.7633933424949646,0.3711898624897003,0.2632068991661072,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.728451132774353,0.3188832998275757,0.3074492216110229,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.6276163458824158,0.2020487338304519,0.937147617340088,285.3697509765625,284.95001220703125,300.8033447265625,288.8329162597656,298.86114501953125,297.23345947265625,285.371826171875,1.0,0.6155818104743958,0.8171418309211731,0.8171418309211731,1.0,1.0,-3.0094149112701416,1.373335599899292,1.63607919216156,0.6889811158180237,0.907664120197296,0.907664120197296,0.0,230.47708129882807,211.0,41055.26171875,0.0,2732.51220703125,1.0,281.2417907714844,283.92022705078125,291.79498291015625,294.3612365722656,293.1499938964844,293.1499938964844,280.95001220703125,35567.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154897332191468,1.0,0.0,0.0,3.65868878364563,3.658712863922119,8.931907586884336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.27294921875,0.0,1539.61083984375,1895.4371337890625,0.0,3547.478271484375,0.906950056552887,1.0,0.0,3.0,1.0,0.0
12228780,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.8641741275787354,0.5279995203018188,0.4792668521404266,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.8731032013893127,0.5459753274917603,0.5204236507415771,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.7724362015724182,0.3731716871261596,0.2646468877792358,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.7359086275100708,0.3199739158153534,0.308461457490921,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.6338776350021362,0.2026013433933258,0.9389925599098206,285.1675720214844,284.95001220703125,300.8399963378906,288.85919189453125,298.8802490234375,297.23785400390625,285.1659240722656,1.0,0.6108353137969971,0.8166370391845703,0.8166370391845703,1.0,1.0,-3.0159108638763428,1.3763587474822998,1.639552116394043,0.6906636357307434,0.9089308977127076,0.9089308977127076,0.0,220.8345184326172,199.0,41877.6484375,0.0,2695.537109375,1.0,280.9576721191406,283.6871032714844,291.9134826660156,294.6136169433594,293.1499938964844,293.1499938964844,280.6499938964844,35673.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312931299209596,1.0,0.0,0.0,3.671755790710449,3.6717801094055176,8.995822327051428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.36962890625,0.0,1555.0484619140625,1895.4371337890625,0.0,3692.98876953125,0.9099131226539612,1.0,0.0,3.0,1.0,0.0
