time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228840,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.8641741275787354,0.5279995203018188,0.4792668521404266,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.8731032013893127,0.5459753274917603,0.5204236507415771,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.7724362015724182,0.3731716871261596,0.2646468877792358,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.7359086275100708,0.3199739158153534,0.308461457490921,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.6338776350021362,0.2026013433933258,0.9389925599098206,285.1675720214844,284.95001220703125,300.8399963378906,288.85919189453125,298.8802490234375,297.23785400390625,285.1659240722656,1.0,0.6108353137969971,0.8166370391845703,0.8166370391845703,1.0,1.0,-3.0159108638763428,1.3763587474822998,1.639552116394043,0.6906636357307434,0.9089308977127076,0.9089308977127076,0.0,220.8345184326172,199.0,41877.6484375,0.0,2695.537109375,1.0,280.9576721191406,283.6871032714844,291.9134826660156,294.6136169433594,293.1499938964844,293.1499938964844,280.6499938964844,35673.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312931299209596,1.0,0.0,0.0,3.671755790710449,3.6717801094055176,8.995822327051428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.36962890625,0.0,1555.0484619140625,1895.4371337890625,0.0,3692.98876953125,0.9099131226539612,1.0,0.0,3.0,1.0,0.0
12228900,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8673948049545288,0.5261440277099609,0.477710098028183,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8776775598526001,0.5464814305305481,0.5209581255912781,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7765131592750549,0.3735944628715515,0.2649476826190948,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7392349243164062,0.3200259804725647,0.3084954619407654,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6366119384765625,0.2024934291839599,0.9382678270339966,284.9955749511719,284.95001220703125,300.8583374023437,288.8724975585937,298.8860168457031,297.2333374023437,284.9853515625,1.0,0.6079479455947876,0.8163846731185913,0.8163846731185913,1.0,1.0,-3.0142195224761963,1.375493407249451,1.6387261152267456,0.6902022957801819,0.9075677990913392,0.9075677990913392,0.0,216.1742401123047,199.0,42525.4765625,0.0,2668.30224609375,1.0,280.7005615234375,283.4869079589844,291.95672607421875,294.7693786621094,293.1499938964844,293.1499938964844,280.6499938964844,35794.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413731098175048,1.0,0.0,0.0,3.675365686416626,3.6753900051116943,9.013519957079552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.1064453125,0.0,1560.0277099609375,1895.4371337890625,0.0,3784.922607421875,0.9107591509819032,1.0,0.0,3.0,1.0,0.0
12228960,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8702654838562012,0.5239593386650085,0.475663423538208,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8819615840911865,0.5466488599777222,0.5210405588150024,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7802991271018982,0.3737514913082123,0.2649849653244018,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7423015236854553,0.3198216557502746,0.30821493268013,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.6390668153762817,0.2021616995334625,0.9363539814949036,284.9331970214844,284.95001220703125,300.8766784667969,288.8858947753906,298.8900451660156,297.2257995605469,284.9311828613281,1.0,0.6047002673149109,0.8160368800163269,0.8160368800163269,1.0,1.0,-3.009269952774048,1.3730438947677612,1.6362260580062866,0.6888667345046997,0.9067776203155518,0.9067776203155518,0.0,211.59483337402344,187.0,42535.83203125,0.0,2635.284423828125,1.0,280.6579284667969,283.4271240234375,291.93878173828125,294.7044982910156,293.1499938964844,293.1499938964844,280.3500061035156,35901.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453788995742798,1.0,0.0,0.0,3.67621111869812,3.676235437393189,9.017666684485448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.2119140625,0.0,1561.7862548828125,1895.4371337890625,0.0,3821.23779296875,0.9110561609268188,1.0,0.0,3.0,1.0,0.0
12229020,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8765588402748108,0.519279956817627,0.4712463617324829,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.8910738825798035,0.5465235114097595,0.5207063555717468,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.7883269190788269,0.3737367391586303,0.264784038066864,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.7487866878509521,0.3190361559391022,0.3072333931922912,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.6441251635551453,0.201133906841278,0.9305886030197144,284.715087890625,284.95001220703125,300.913330078125,288.9129638671875,298.896728515625,297.2084045410156,284.7133483886719,1.0,0.5973941087722778,0.8153412342071533,0.8153412342071533,1.0,1.0,-2.995211362838745,1.3661476373672483,1.6290637254714966,0.6850639581680298,0.9018107056617736,0.9018107056617736,0.0,201.95103454589844,175.0,43221.69921875,0.0,2559.254638671875,1.0,280.3580627441406,283.17578125,291.9458923339844,294.75543212890625,293.1499938964844,293.1499938964844,280.04998779296875,36174.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545471668243408,1.0,0.0,0.0,3.6704511642456055,3.670475482940674,8.989430853034719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.0703125,0.0,1557.3525390625,1895.4371337890625,0.0,3903.832763671875,0.9099494814872742,1.0,0.0,3.0,1.0,0.0
12229080,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8765588402748108,0.519279956817627,0.4712463617324829,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.8910738825798035,0.5465235114097595,0.5207063555717468,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.7883269190788269,0.3737367391586303,0.264784038066864,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.7487866878509521,0.3190361559391022,0.3072333931922912,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.6441251635551453,0.201133906841278,0.9305886030197144,284.715087890625,284.95001220703125,300.913330078125,288.9129638671875,298.896728515625,297.2084045410156,284.7133483886719,1.0,0.5973941087722778,0.8153412342071533,0.8153412342071533,1.0,1.0,-2.995211362838745,1.3661476373672483,1.6290637254714966,0.6850639581680298,0.9018107056617736,0.9018107056617736,0.0,201.95103454589844,175.0,43221.69921875,0.0,2559.254638671875,1.0,280.3580627441406,283.17578125,291.9458923339844,294.75543212890625,293.1499938964844,293.1499938964844,280.04998779296875,36174.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545471668243408,1.0,0.0,0.0,3.6704511642456055,3.670475482940674,8.989430853034719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.0703125,0.0,1557.3525390625,1895.4371337890625,0.0,3903.832763671875,0.9099494814872742,1.0,0.0,3.0,1.0,0.0
12229140,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.8839941024780273,0.5144789814949036,0.4666383266448974,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116882324219,0.901311457157135,0.5460821390151978,0.5199821591377258,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.511962890625,0.7973526120185852,0.3735405206680298,0.2643941640853882,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121459960937,0.7561560869216919,0.3179904818534851,0.3059226870536804,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128173828125,0.6497952938079834,0.1998393535614013,0.9232429265975952,284.5118408203125,284.95001220703125,300.95001220703125,288.9403991699219,298.9030456542969,297.19061279296875,284.5101928710937,1.0,0.5892564058303833,0.8146456480026245,0.8146456480026245,1.0,1.0,-2.9779295921325684,1.3577027320861816,1.6202268600463867,0.6803946495056152,0.8942874670028687,0.8942874670028687,0.0,191.6572265625,163.0,43927.6640625,0.0,2474.641845703125,1.0,280.05810546875,282.9345397949219,291.9620361328125,294.8139038085937,293.1499938964844,293.1499938964844,280.3500061035156,36469.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613460898399352,1.0,0.0,0.0,3.653807878494263,3.653831958770752,8.908092468118411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.99951171875,0.0,1540.923828125,1895.4371337890625,0.0,3964.57568359375,0.9064274430274964,1.0,0.0,3.0,1.0,0.0
12229200,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.8839941024780273,0.5144789814949036,0.4666383266448974,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116882324219,0.901311457157135,0.5460821390151978,0.5199821591377258,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.511962890625,0.7973526120185852,0.3735405206680298,0.2643941640853882,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121459960937,0.7561560869216919,0.3179904818534851,0.3059226870536804,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128173828125,0.6497952938079834,0.1998393535614013,0.9232429265975952,284.5118408203125,284.95001220703125,300.95001220703125,288.9403991699219,298.9030456542969,297.19061279296875,284.5101928710937,1.0,0.5892564058303833,0.8146456480026245,0.8146456480026245,1.0,1.0,-2.9779295921325684,1.3577027320861816,1.6202268600463867,0.6803946495056152,0.8942874670028687,0.8942874670028687,0.0,191.6572265625,163.0,43927.6640625,0.0,2474.641845703125,1.0,280.05810546875,282.9345397949219,291.9620361328125,294.8139038085937,293.1499938964844,293.1499938964844,280.3500061035156,36469.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613460898399352,1.0,0.0,0.0,3.653807878494263,3.653831958770752,8.908092468118411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.99951171875,0.0,1540.923828125,1895.4371337890625,0.0,3964.57568359375,0.9064274430274964,1.0,0.0,3.0,1.0,0.0
12229260,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.9036054015159608,0.5161124467849731,0.4660374224185943,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.9255042672157288,0.5515851974487305,0.5230805277824402,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.817314624786377,0.3790947496891022,0.2667841911315918,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.774645209312439,0.3224488496780395,0.3081921339035034,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.6666646599769592,0.2039505541324615,0.9325899481773376,284.720947265625,284.95001220703125,300.9824523925781,288.9682312011719,298.94073486328125,297.2309265136719,284.7242736816406,1.0,0.5827223658561707,0.8143824338912964,0.8143824338912964,1.0,1.0,-2.997715473175049,1.3673137426376345,1.630401611328125,0.6849058866500854,0.8928179144859314,0.8928179144859314,0.0,176.01165771484375,151.0,43332.84765625,0.0,2431.3701171875,1.0,280.3421630859375,283.1827392578125,291.91070556640625,294.6376342773437,293.1499938964844,293.1499938964844,280.6499938964844,36362.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945203959941864,1.0,0.0,0.0,3.639162063598633,3.639185905456543,8.836821052682353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.60009765625,0.0,1523.845703125,1895.4371337890625,0.0,3819.654541015625,0.9031223058700562,1.0,0.0,3.0,1.0,0.0
12229320,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.9036054015159608,0.5161124467849731,0.4660374224185943,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.9255042672157288,0.5515851974487305,0.5230805277824402,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.817314624786377,0.3790947496891022,0.2667841911315918,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.774645209312439,0.3224488496780395,0.3081921339035034,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.6666646599769592,0.2039505541324615,0.9325899481773376,284.720947265625,284.95001220703125,300.9824523925781,288.9682312011719,298.94073486328125,297.2309265136719,284.7242736816406,1.0,0.5827223658561707,0.8143824338912964,0.8143824338912964,1.0,1.0,-2.997715473175049,1.3673137426376345,1.630401611328125,0.6849058866500854,0.8928179144859314,0.8928179144859314,0.0,176.01165771484375,151.0,43332.84765625,0.0,2431.3701171875,1.0,280.3421630859375,283.1827392578125,291.91070556640625,294.6376342773437,293.1499938964844,293.1499938964844,280.6499938964844,36362.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945203959941864,1.0,0.0,0.0,3.639162063598633,3.639185905456543,8.836821052682353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.60009765625,0.0,1523.845703125,1895.4371337890625,0.0,3819.654541015625,0.9031223058700562,1.0,0.0,3.0,1.0,0.0
12229380,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.92949378490448,0.5177651643753052,0.4668900966644287,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9545662999153136,0.5569596886634827,0.5274932384490967,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8392429947853088,0.3842789530754089,0.2699581682682037,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7969884276390076,0.3263667225837707,0.3113443851470947,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6874943971633911,0.2074276655912399,0.9457634091377258,284.96337890625,284.95001220703125,301.0068054199219,288.9964904785156,298.9712219238281,297.26483154296875,284.96600341796875,1.0,0.5778113007545471,0.8141191601753235,0.8141191601753235,1.0,1.0,-3.0274882316589355,1.381614089012146,1.6458741426467896,0.6925839185714722,0.8949233889579773,0.8949233889579773,0.0,161.214599609375,139.0,42871.09765625,0.0,2410.1171875,1.0,280.6416320800781,283.4559020996094,291.9437866210937,294.621337890625,293.1499938964844,293.1499938964844,280.95001220703125,36111.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313308596611024,1.0,0.0,0.0,3.634120464324951,3.634144306182861,8.812354508336284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.51708984375,0.0,1516.4022216796875,1895.4371337890625,0.0,3693.334228515625,0.9018315672874452,1.0,0.0,3.0,1.0,0.0
12229440,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.92949378490448,0.5177651643753052,0.4668900966644287,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9545662999153136,0.5569596886634827,0.5274932384490967,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8392429947853088,0.3842789530754089,0.2699581682682037,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7969884276390076,0.3263667225837707,0.3113443851470947,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6874943971633911,0.2074276655912399,0.9457634091377258,284.96337890625,284.95001220703125,301.0068054199219,288.9964904785156,298.9712219238281,297.26483154296875,284.96600341796875,1.0,0.5778113007545471,0.8141191601753235,0.8141191601753235,1.0,1.0,-3.0274882316589355,1.381614089012146,1.6458741426467896,0.6925839185714722,0.8949233889579773,0.8949233889579773,0.0,161.214599609375,139.0,42871.09765625,0.0,2410.1171875,1.0,280.6416320800781,283.4559020996094,291.9437866210937,294.621337890625,293.1499938964844,293.1499938964844,280.95001220703125,36111.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313308596611024,1.0,0.0,0.0,3.634120464324951,3.634144306182861,8.812354508336284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.51708984375,0.0,1516.4022216796875,1895.4371337890625,0.0,3693.334228515625,0.9018315672874452,1.0,0.0,3.0,1.0,0.0
12229500,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.9433258771896362,0.5186817646026611,0.4673251211643219,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.9683628678321838,0.5596864223480225,0.5296850204467773,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8508471250534058,0.3868689239025116,0.2715043425559997,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8085270524024963,0.3282617330551147,0.3128180503845215,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.6982606053352356,0.2090491205453872,0.9516910314559937,285.1484680175781,284.95001220703125,301.0160827636719,289.0107727050781,298.9842529296875,297.2801513671875,285.1596069335937,1.0,0.5756064653396606,0.8139875531196594,0.8139875531196594,1.0,1.0,-3.041402101516724,1.3882956504821775,1.6531063318252563,0.6961587071418762,0.898045003414154,0.898045003414154,0.0,154.4418182373047,139.0,42412.7109375,0.0,2400.72216796875,1.0,280.8983154296875,283.66412353515625,291.9442138671875,294.53570556640625,293.1499938964844,293.1499938964844,280.95001220703125,35936.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239686131477356,1.0,0.0,0.0,3.635863065719605,3.635886907577514,8.820807693155075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.49169921875,0.0,1517.0216064453125,1895.4371337890625,0.0,3625.7373046875,0.9021430015563964,1.0,0.0,3.0,1.0,0.0
12229560,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215576171875,0.9578624963760376,0.5197299122810364,0.4680041670799255,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216186523437,0.9819068312644958,0.5625136494636536,0.5320557951927185,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.8638372421264648,0.3895388841629028,0.2731522023677826,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.8203375339508057,0.3301987946033478,0.3143671751022339,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.7097939848899841,0.2106753438711166,0.9576967358589172,285.22137451171875,284.95001220703125,301.0235290527344,289.025146484375,298.9964294433594,297.2956237792969,285.22418212890625,1.0,0.573563814163208,0.8134640455245972,0.8134640455245972,1.0,1.0,-3.056130886077881,1.3953019380569458,1.660828948020935,0.6998688578605652,0.9006403684616089,0.9006403684616089,0.0,147.74085998535156,142.0,42557.890625,0.0,2393.0888671875,1.0,280.94158935546875,283.7305908203125,291.9943542480469,294.6495666503906,293.1499938964844,293.1499938964844,280.6499938964844,35789.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224396347999572,1.0,0.0,0.0,3.641077518463135,3.641101360321045,8.846126888784056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.68212890625,0.0,1521.6927490234375,1895.4371337890625,0.0,3611.65576171875,0.9031664729118348,1.0,0.0,3.0,1.0,0.0
12229620,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.97000652551651,0.5190052390098572,0.4679289162158966,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9938011169433594,0.5659664273262024,0.5357270240783691,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8775981068611145,0.3930804431438446,0.2758440375328064,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8319476246833801,0.3326209485530853,0.3168669044971466,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7209669351577759,0.2128257155418396,0.9678957462310792,285.03729248046875,284.95001220703125,301.0331115722656,289.05401611328125,299.005859375,297.30419921875,285.036376953125,1.0,0.57371985912323,0.8124170899391174,0.8124170899391174,1.0,1.0,-3.0789716243743896,1.4060757160186768,1.6728960275650024,0.7057313919067383,0.9002935290336609,0.9002935290336609,0.0,142.4222869873047,145.0,43539.609375,0.0,2407.66796875,1.0,280.6578369140625,283.5142517089844,292.1139221191406,294.9147644042969,293.1499938964844,293.1499938964844,280.3500061035156,35879.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393402934074402,1.0,0.0,0.0,3.6464245319366455,3.646448612213135,8.872127637005178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.1357421875,0.0,1528.2935791015625,1895.4371337890625,0.0,3766.444580078125,0.9043884873390198,1.0,0.0,3.0,1.0,0.0
12229680,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.97000652551651,0.5190052390098572,0.4679289162158966,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9938011169433594,0.5659664273262024,0.5357270240783691,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8775981068611145,0.3930804431438446,0.2758440375328064,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8319476246833801,0.3326209485530853,0.3168669044971466,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7209669351577759,0.2128257155418396,0.9678957462310792,285.03729248046875,284.95001220703125,301.0331115722656,289.05401611328125,299.005859375,297.30419921875,285.036376953125,1.0,0.57371985912323,0.8124170899391174,0.8124170899391174,1.0,1.0,-3.0789716243743896,1.4060757160186768,1.6728960275650024,0.7057313919067383,0.9002935290336609,0.9002935290336609,0.0,142.4222869873047,145.0,43539.609375,0.0,2407.66796875,1.0,280.6578369140625,283.5142517089844,292.1139221191406,294.9147644042969,293.1499938964844,293.1499938964844,280.3500061035156,35879.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393402934074402,1.0,0.0,0.0,3.6464245319366455,3.646448612213135,8.872127637005178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.1357421875,0.0,1528.2935791015625,1895.4371337890625,0.0,3766.444580078125,0.9043884873390198,1.0,0.0,3.0,1.0,0.0
12229740,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.969062864780426,0.5163487792015076,0.4658471345901489,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9950155019760132,0.5675495862960815,0.5375351309776306,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8797580003738403,0.3950949311256408,0.2774368822574615,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8333121538162231,0.3336177766323089,0.3180688023567199,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7224944233894348,0.2137044370174408,0.9730215072631836,284.8541259765625,284.95001220703125,301.0360412597656,289.0830078125,299.00225830078125,297.2950134277344,284.85321044921875,1.0,0.5750547647476196,0.8113700747489929,0.8113700747489929,1.0,1.0,-3.088175773620605,1.410287857055664,1.6778879165649414,0.708012580871582,0.897473156452179,0.897473156452179,0.0,142.56201171875,148.0,44593.7421875,0.0,2425.60595703125,1.0,280.3582763671875,283.2850646972656,292.1437683105469,295.0302734375,293.1499938964844,293.1499938964844,280.6499938964844,36061.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954792022705078,1.0,0.0,0.0,3.644714593887329,3.6447384357452393,8.863807465786522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.06103515625,0.0,1527.7586669921875,1895.4371337890625,0.0,3906.02783203125,0.904124677181244,1.0,0.0,3.0,1.0,0.0
12229800,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.969062864780426,0.5163487792015076,0.4658471345901489,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9950155019760132,0.5675495862960815,0.5375351309776306,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8797580003738403,0.3950949311256408,0.2774368822574615,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8333121538162231,0.3336177766323089,0.3180688023567199,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7224944233894348,0.2137044370174408,0.9730215072631836,284.8541259765625,284.95001220703125,301.0360412597656,289.0830078125,299.00225830078125,297.2950134277344,284.85321044921875,1.0,0.5750547647476196,0.8113700747489929,0.8113700747489929,1.0,1.0,-3.088175773620605,1.410287857055664,1.6778879165649414,0.708012580871582,0.897473156452179,0.897473156452179,0.0,142.56201171875,148.0,44593.7421875,0.0,2425.60595703125,1.0,280.3582763671875,283.2850646972656,292.1437683105469,295.0302734375,293.1499938964844,293.1499938964844,280.6499938964844,36061.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954792022705078,1.0,0.0,0.0,3.644714593887329,3.6447384357452393,8.863807465786522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.06103515625,0.0,1527.7586669921875,1895.4371337890625,0.0,3906.02783203125,0.904124677181244,1.0,0.0,3.0,1.0,0.0
12229860,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9664680361747742,0.5155054926872253,0.4645251333713531,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9946762919425964,0.5702468752861023,0.5396360158920288,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.880111038684845,0.3980543613433838,0.2792296111583709,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8329195380210876,0.3351368606090545,0.3192635178565979,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.722236156463623,0.2147304564714431,0.9770358204841614,285.0429992675781,284.95001220703125,301.03277587890625,289.11199951171875,299.0016784667969,297.2963256835937,285.0448913574219,1.0,0.5770699381828308,0.810320258140564,0.810320258140564,1.0,1.0,-3.09751844406128,1.4146075248718262,1.6829109191894531,0.7101150751113892,0.9002233147621155,0.9002233147621155,0.0,143.78533935546875,151.0,43837.03125,0.0,2449.642822265625,1.0,280.6421813964844,283.51129150390625,292.079345703125,294.84722900390625,293.1499938964844,293.1499938964844,280.95001220703125,35913.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439058899879456,1.0,0.0,0.0,3.647052049636841,3.64707612991333,8.875181265466381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.03125,0.0,1529.243408203125,1895.4371337890625,0.0,3807.899658203125,0.904573380947113,1.0,0.0,3.0,1.0,0.0
12229920,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9664680361747742,0.5155054926872253,0.4645251333713531,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9946762919425964,0.5702468752861023,0.5396360158920288,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.880111038684845,0.3980543613433838,0.2792296111583709,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8329195380210876,0.3351368606090545,0.3192635178565979,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.722236156463623,0.2147304564714431,0.9770358204841614,285.0429992675781,284.95001220703125,301.03277587890625,289.11199951171875,299.0016784667969,297.2963256835937,285.0448913574219,1.0,0.5770699381828308,0.810320258140564,0.810320258140564,1.0,1.0,-3.09751844406128,1.4146075248718262,1.6829109191894531,0.7101150751113892,0.9002233147621155,0.9002233147621155,0.0,143.78533935546875,151.0,43837.03125,0.0,2449.642822265625,1.0,280.6421813964844,283.51129150390625,292.079345703125,294.84722900390625,293.1499938964844,293.1499938964844,280.95001220703125,35913.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439058899879456,1.0,0.0,0.0,3.647052049636841,3.64707612991333,8.875181265466381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.03125,0.0,1529.243408203125,1895.4371337890625,0.0,3807.899658203125,0.904573380947113,1.0,0.0,3.0,1.0,0.0
12229980,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.966629445552826,0.5163583755493164,0.4649842381477356,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.99619460105896,0.5743833780288696,0.5432232618331909,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8828843832015991,0.4022481441497803,0.2819570004940033,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.8345305323600769,0.3376316130161285,0.3214051127433777,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.7237343192100525,0.2164626270532608,0.9840332865715028,285.2712097167969,284.95001220703125,301.0238037109375,289.140869140625,299.0057373046875,297.3105773925781,285.2734069824219,1.0,0.580157995223999,0.8092703819274902,0.8092703819274902,1.0,1.0,-3.116640329360962,1.4236207008361816,1.6930195093154907,0.714780330657959,0.9063556790351868,0.9063556790351868,0.0,144.6383514404297,154.0,43288.43359375,0.0,2490.462646484375,1.0,280.9417724609375,283.7657165527344,292.0956726074219,294.805908203125,293.1499938964844,293.1499938964844,280.6499938964844,35662.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313600659370422,1.0,0.0,0.0,3.658792495727539,3.658816576004028,8.932414061746385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.78125,0.0,1540.443115234375,1895.4371337890625,0.0,3693.6015625,0.9070351719856262,1.0,0.0,3.0,1.0,0.0
12230040,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.966629445552826,0.5163583755493164,0.4649842381477356,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.99619460105896,0.5743833780288696,0.5432232618331909,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8828843832015991,0.4022481441497803,0.2819570004940033,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.8345305323600769,0.3376316130161285,0.3214051127433777,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.7237343192100525,0.2164626270532608,0.9840332865715028,285.2712097167969,284.95001220703125,301.0238037109375,289.140869140625,299.0057373046875,297.3105773925781,285.2734069824219,1.0,0.580157995223999,0.8092703819274902,0.8092703819274902,1.0,1.0,-3.116640329360962,1.4236207008361816,1.6930195093154907,0.714780330657959,0.9063556790351868,0.9063556790351868,0.0,144.6383514404297,154.0,43288.43359375,0.0,2490.462646484375,1.0,280.9417724609375,283.7657165527344,292.0956726074219,294.805908203125,293.1499938964844,293.1499938964844,280.6499938964844,35662.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313600659370422,1.0,0.0,0.0,3.658792495727539,3.658816576004028,8.932414061746385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.78125,0.0,1540.443115234375,1895.4371337890625,0.0,3693.6015625,0.9070351719856262,1.0,0.0,3.0,1.0,0.0
12230100,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9661563634872437,0.51612389087677,0.4652296900749206,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9965511560440063,0.5760105848312378,0.5451011061668396,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8838107585906982,0.4040042459964752,0.2833884358406067,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.8349641561508179,0.3386576175689697,0.3225822746753692,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.7242061495780945,0.2172156721353531,0.9880656599998474,285.1340026855469,284.95001220703125,301.017333984375,289.1551818847656,299.0045471191406,297.31353759765625,285.1268615722656,1.0,0.5819960236549377,0.8087454438209534,0.8087454438209534,1.0,1.0,-3.1271841526031494,1.428573489189148,1.6986106634140017,0.7174805998802185,0.9062634110450744,0.9062634110450744,0.0,145.39984130859375,154.0,44125.765625,0.0,2514.706787109375,1.0,280.6983337402344,283.5938720703125,292.1927490234375,295.0564880371094,293.1499938964844,293.1499938964844,280.6499938964844,35716.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394822120666504,1.0,0.0,0.0,3.664392709732056,3.664416790008545,8.959779620454356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.6708984375,0.0,1547.110595703125,1895.4371337890625,0.0,3767.735595703125,0.9082662463188172,1.0,0.0,3.0,1.0,0.0
12230160,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9632458090782166,0.515190839767456,0.4646679759025574,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.9952087998390198,0.5770436525344849,0.54632967710495,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.8826015591621399,0.405285120010376,0.2844382524490356,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8335961699485779,0.3392912447452545,0.3233745992183685,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.7231163382530212,0.2176738381385803,0.99090176820755,285.0933532714844,284.95001220703125,301.0096130371094,289.16943359375,298.99951171875,297.3106384277344,285.092529296875,1.0,0.5837231278419495,0.8082231879234314,0.8082231879234314,1.0,1.0,-3.133617639541626,1.4315460920333862,1.7020716667175293,0.7191283106803894,0.9067686796188354,0.9067686796188354,0.0,146.94020080566406,157.0,44312.94921875,0.0,2535.3212890625,1.0,280.65777587890625,283.54766845703125,292.21307373046875,295.0601806640625,293.1499938964844,293.1499938964844,280.3500061035156,35770.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445980191230774,1.0,0.0,0.0,3.66806960105896,3.668093681335449,8.977768857221236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.1884765625,0.0,1551.6365966796875,1895.4371337890625,0.0,3814.1689453125,0.9091559052467346,1.0,0.0,3.0,1.0,0.0
12230220,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9543398022651672,0.5123928785324097,0.4625778496265411,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9902929663658142,0.5781426429748535,0.5477980375289917,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8776484131813049,0.4070987403392792,0.2859725058078766,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8286402225494385,0.3398461043834686,0.3242636322975158,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7188314199447632,0.2179816961288452,0.993886649608612,284.9052429199219,284.95001220703125,300.9906921386719,289.1976318359375,298.9833374023437,297.2969055175781,284.9041442871094,1.0,0.5867406129837036,0.8071787357330322,0.8071787357330322,1.0,1.0,-3.1393818855285645,1.434084177017212,1.705297589302063,0.7205323576927185,0.9046003222465516,0.9046003222465516,0.0,150.90713500976562,160.0,45332.9375,0.0,2567.712158203125,1.0,280.3580322265625,283.31298828125,292.2499084472656,295.1817321777344,293.1499938964844,293.1499938964844,280.04998779296875,35961.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583798050880432,1.0,0.0,0.0,3.670125722885132,3.6701500415802,8.987836963569862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.31640625,0.0,1555.3887939453125,1895.4371337890625,0.0,3938.130126953125,0.9097387194633484,1.0,0.0,3.0,1.0,0.0
12230280,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9543398022651672,0.5123928785324097,0.4625778496265411,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9902929663658142,0.5781426429748535,0.5477980375289917,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8776484131813049,0.4070987403392792,0.2859725058078766,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8286402225494385,0.3398461043834686,0.3242636322975158,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7188314199447632,0.2179816961288452,0.993886649608612,284.9052429199219,284.95001220703125,300.9906921386719,289.1976318359375,298.9833374023437,297.2969055175781,284.9041442871094,1.0,0.5867406129837036,0.8071787357330322,0.8071787357330322,1.0,1.0,-3.1393818855285645,1.434084177017212,1.705297589302063,0.7205323576927185,0.9046003222465516,0.9046003222465516,0.0,150.90713500976562,160.0,45332.9375,0.0,2567.712158203125,1.0,280.3580322265625,283.31298828125,292.2499084472656,295.1817321777344,293.1499938964844,293.1499938964844,280.04998779296875,35961.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583798050880432,1.0,0.0,0.0,3.670125722885132,3.6701500415802,8.987836963569862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.31640625,0.0,1555.3887939453125,1895.4371337890625,0.0,3938.130126953125,0.9097387194633484,1.0,0.0,3.0,1.0,0.0
12230340,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9436228275299072,0.5089468359947205,0.4597894549369812,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.9839351177215576,0.5784409046173096,0.548410177230835,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.8715055584907532,0.4083180725574493,0.2870320379734039,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.822536051273346,0.3397663831710815,0.3244905173778534,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.7131821513175964,0.2176977545022964,0.9940215349197388,284.7135925292969,284.95001220703125,300.9674987792969,289.22528076171875,298.9622497558594,297.2780456542969,284.7124328613281,1.0,0.5890814661979675,0.8061342239379883,0.8061342239379883,1.0,1.0,-3.1384801864624023,1.433422565460205,1.7050575017929075,0.7201759219169617,0.8998463749885559,0.8998463749885559,0.0,155.230224609375,163.0,46244.90625,0.0,2589.10595703125,1.0,280.0580749511719,283.07794189453125,292.2650146484375,295.2587585449219,293.1499938964844,293.1499938964844,279.75,36202.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689446687698364,1.0,0.0,0.0,3.663295269012451,3.663319349288941,8.954413033279707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.87841796875,0.0,1549.5294189453125,1895.4371337890625,0.0,4031.90625,0.9083704352378844,1.0,0.0,3.0,1.0,0.0
12230400,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9436228275299072,0.5089468359947205,0.4597894549369812,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.9839351177215576,0.5784409046173096,0.548410177230835,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.8715055584907532,0.4083180725574493,0.2870320379734039,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.822536051273346,0.3397663831710815,0.3244905173778534,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.7131821513175964,0.2176977545022964,0.9940215349197388,284.7135925292969,284.95001220703125,300.9674987792969,289.22528076171875,298.9622497558594,297.2780456542969,284.7124328613281,1.0,0.5890814661979675,0.8061342239379883,0.8061342239379883,1.0,1.0,-3.1384801864624023,1.433422565460205,1.7050575017929075,0.7201759219169617,0.8998463749885559,0.8998463749885559,0.0,155.230224609375,163.0,46244.90625,0.0,2589.10595703125,1.0,280.0580749511719,283.07794189453125,292.2650146484375,295.2587585449219,293.1499938964844,293.1499938964844,279.75,36202.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689446687698364,1.0,0.0,0.0,3.663295269012451,3.663319349288941,8.954413033279707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.87841796875,0.0,1549.5294189453125,1895.4371337890625,0.0,4031.90625,0.9083704352378844,1.0,0.0,3.0,1.0,0.0
12230460,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238647460937,0.9326362013816832,0.5051616430282593,0.4566503763198852,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238037109375,0.9771298170089722,0.5782499313354492,0.5485097169876099,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52398681640625,0.865433931350708,0.4092039763927459,0.2878261208534241,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52410888671875,0.8163008689880371,0.3392969369888305,0.3243051171302795,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52459716796875,0.7069960236549377,0.2170357555150985,0.9922634363174438,284.5238952636719,284.95001220703125,300.9405517578125,289.2522888183594,298.9384765625,297.25750732421875,284.52294921875,1.0,0.590822160243988,0.8052384853363037,0.8052384853363037,1.0,1.0,-3.1334474086761475,1.4308067560195925,1.7026406526565552,0.7187604308128357,0.8925672769546509,0.8925672769546509,0.0,159.4408416748047,166.0,47101.28125,0.0,2601.812744140625,1.0,279.7582092285156,282.8477783203125,292.28076171875,295.3276672363281,293.1499938964844,293.1499938964844,280.04998779296875,36476.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770727157592772,1.0,0.0,0.0,3.646275758743286,3.646299839019776,8.871403451848892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.42919921875,0.0,1532.591796875,1895.4371337890625,0.0,4103.22607421875,0.9047528505325316,1.0,0.0,3.0,1.0,0.0
12230520,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238647460937,0.9326362013816832,0.5051616430282593,0.4566503763198852,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238037109375,0.9771298170089722,0.5782499313354492,0.5485097169876099,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52398681640625,0.865433931350708,0.4092039763927459,0.2878261208534241,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52410888671875,0.8163008689880371,0.3392969369888305,0.3243051171302795,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52459716796875,0.7069960236549377,0.2170357555150985,0.9922634363174438,284.5238952636719,284.95001220703125,300.9405517578125,289.2522888183594,298.9384765625,297.25750732421875,284.52294921875,1.0,0.590822160243988,0.8052384853363037,0.8052384853363037,1.0,1.0,-3.1334474086761475,1.4308067560195925,1.7026406526565552,0.7187604308128357,0.8925672769546509,0.8925672769546509,0.0,159.4408416748047,166.0,47101.28125,0.0,2601.812744140625,1.0,279.7582092285156,282.8477783203125,292.28076171875,295.3276672363281,293.1499938964844,293.1499938964844,280.04998779296875,36476.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770727157592772,1.0,0.0,0.0,3.646275758743286,3.646299839019776,8.871403451848892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.42919921875,0.0,1532.591796875,1895.4371337890625,0.0,4103.22607421875,0.9047528505325316,1.0,0.0,3.0,1.0,0.0
12230580,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9257193803787231,0.5036119818687439,0.4547145366668701,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.9731375575065612,0.5797402858734131,0.5494541525840759,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8625168204307556,0.4115535020828247,0.2891825437545776,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.8126448392868042,0.3398599922657013,0.3245818316936493,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.70314621925354,0.2170536071062088,0.9916353821754456,284.7086486816406,284.95001220703125,300.9102783203125,289.27850341796875,298.92266845703125,297.2539978027344,284.7105407714844,1.0,0.5925152897834778,0.8043426871299744,0.8043426871299744,1.0,1.0,-3.133448600769043,1.4306495189666748,1.7027990818023682,0.7184597849845886,0.8908246159553528,0.8908246159553528,0.0,162.31735229492188,169.0,46136.953125,0.0,2617.206787109375,1.0,280.0420837402344,283.0747375488281,292.2282409667969,295.1402282714844,293.1499938964844,293.1499938964844,280.3500061035156,36378.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627476930618286,1.0,0.0,0.0,3.631303548812866,3.631327390670776,8.798697308520786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.1181640625,0.0,1515.2828369140625,1895.4371337890625,0.0,3977.040771484375,0.9013727903366088,1.0,0.0,3.0,1.0,0.0
12230640,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9257193803787231,0.5036119818687439,0.4547145366668701,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.9731375575065612,0.5797402858734131,0.5494541525840759,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8625168204307556,0.4115535020828247,0.2891825437545776,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.8126448392868042,0.3398599922657013,0.3245818316936493,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.70314621925354,0.2170536071062088,0.9916353821754456,284.7086486816406,284.95001220703125,300.9102783203125,289.27850341796875,298.92266845703125,297.2539978027344,284.7105407714844,1.0,0.5925152897834778,0.8043426871299744,0.8043426871299744,1.0,1.0,-3.133448600769043,1.4306495189666748,1.7027990818023682,0.7184597849845886,0.8908246159553528,0.8908246159553528,0.0,162.31735229492188,169.0,46136.953125,0.0,2617.206787109375,1.0,280.0420837402344,283.0747375488281,292.2282409667969,295.1402282714844,293.1499938964844,293.1499938964844,280.3500061035156,36378.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627476930618286,1.0,0.0,0.0,3.631303548812866,3.631327390670776,8.798697308520786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.1181640625,0.0,1515.2828369140625,1895.4371337890625,0.0,3977.040771484375,0.9013727903366088,1.0,0.0,3.0,1.0,0.0
