time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230700,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9242589473724364,0.5035606622695923,0.4544651210308075,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.972685694694519,0.5811458230018616,0.5505777597427368,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8625888228416443,0.4132941663265228,0.2902711927890777,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8121899366378784,0.3406104743480682,0.3251590728759765,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7025900483131409,0.2174383848905563,0.9928911328315736,284.8616638183594,284.95001220703125,300.8940734863281,289.2912902832031,298.9177551269531,297.2584228515625,284.8704528808594,1.0,0.5936359167098999,0.8038948178291321,0.8038948178291321,1.0,1.0,-3.1380064487457275,1.4327565431594849,1.705249905586243,0.7195065021514893,0.8917202353477478,0.8917202353477478,0.0,163.19485473632812,169.0,45347.73046875,0.0,2630.84228515625,1.0,280.2982177734375,283.2664489746094,292.2104797363281,295.0078430175781,293.1499938964844,293.1499938964844,280.3500061035156,36261.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530289769172668,1.0,0.0,0.0,3.626643657684326,3.626667499542236,8.776129902798857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.224609375,0.0,1509.2803955078125,1895.4371337890625,0.0,3890.2080078125,0.9002933502197266,1.0,0.0,3.0,1.0,0.0
12230760,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9238008260726928,0.5038090348243713,0.454631894826889,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9730334281921388,0.5828567743301392,0.5521029233932495,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8634393811225891,0.4153007566928863,0.2916136384010315,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8124562501907349,0.3416015207767486,0.326022744178772,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7027714848518372,0.2180372774600982,0.995248794555664,284.9209899902344,284.95001220703125,300.8772277832031,289.3038330078125,298.9142150878906,297.2657775878906,284.92315673828125,1.0,0.5950024127960205,0.8034986853599548,0.8034986853599548,1.0,1.0,-3.1455230712890625,1.4362926483154297,1.7092303037643433,0.7213364839553833,0.8921659588813782,0.8921659588813782,0.0,163.82850646972656,172.0,45333.1796875,0.0,2649.0380859375,1.0,280.3416748046875,283.32666015625,292.2488098144531,295.0904541015625,293.1499938964844,293.1499938964844,280.6499938964844,36157.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485341906547546,1.0,0.0,0.0,3.624645233154297,3.624669075012207,8.766461405684822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.24169921875,0.0,1506.3162841796875,1895.4371337890625,0.0,3849.74755859375,0.8997415900230408,1.0,0.0,3.0,1.0,0.0
12230820,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.923353374004364,0.5047500133514404,0.4553523361682892,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.974114179611206,0.5867499709129333,0.555617094039917,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.8655683398246765,0.4197536706924438,0.2946141064167022,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8134301900863647,0.3439915776252746,0.3281617164611816,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.7037175893783569,0.2196301221847534,1.0018783807754517,285.1353759765625,284.95001220703125,300.841796875,289.32818603515625,298.90826416015625,297.28387451171875,285.13751220703125,1.0,0.5983190536499023,0.8027065396308899,0.8027065396308899,1.0,1.0,-3.164758443832397,1.4453741312026978,1.7193841934204102,0.7261168956756592,0.8963856101036072,0.8963856101036072,0.0,165.18736267089844,175.0,44631.5625,0.0,2694.531982421875,1.0,280.6415710449219,283.5776062011719,292.2865600585937,295.0806884765625,293.1499938964844,293.1499938964844,280.95001220703125,35886.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937568187713623,1.0,0.0,0.0,3.628122091293335,3.628145694732666,8.783286489233433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.60498046875,0.0,1508.1168212890625,1895.4371337890625,0.0,3750.309814453125,0.9003328084945679,1.0,0.0,3.0,1.0,0.0
12230880,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.923353374004364,0.5047500133514404,0.4553523361682892,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.974114179611206,0.5867499709129333,0.555617094039917,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.8655683398246765,0.4197536706924438,0.2946141064167022,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8134301900863647,0.3439915776252746,0.3281617164611816,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.7037175893783569,0.2196301221847534,1.0018783807754517,285.1353759765625,284.95001220703125,300.841796875,289.32818603515625,298.90826416015625,297.28387451171875,285.13751220703125,1.0,0.5983190536499023,0.8027065396308899,0.8027065396308899,1.0,1.0,-3.164758443832397,1.4453741312026978,1.7193841934204102,0.7261168956756592,0.8963856101036072,0.8963856101036072,0.0,165.18736267089844,175.0,44631.5625,0.0,2694.531982421875,1.0,280.6415710449219,283.5776062011719,292.2865600585937,295.0806884765625,293.1499938964844,293.1499938964844,280.95001220703125,35886.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937568187713623,1.0,0.0,0.0,3.628122091293335,3.628145694732666,8.783286489233433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.60498046875,0.0,1508.1168212890625,1895.4371337890625,0.0,3750.309814453125,0.9003328084945679,1.0,0.0,3.0,1.0,0.0
12230940,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.923129141330719,0.5061169862747192,0.4565026760101318,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.975326657295227,0.5910678505897522,0.5595912933349609,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.8679129481315613,0.4246333241462707,0.2979475855827331,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.8146283626556396,0.3467607796192169,0.3307096064090729,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.705045759677887,0.2216001749038696,1.01042640209198,285.3477478027344,284.95001220703125,300.8045349121094,289.3514404296875,298.90283203125,297.3043212890625,285.3498229980469,1.0,0.6023194193840027,0.8019143342971802,0.8019143342971802,1.0,1.0,-3.188264846801758,1.456495761871338,1.7317692041397097,0.7320196032524109,0.9034278392791748,0.9034278392791748,0.0,166.79867553710938,178.0,43992.03125,0.0,2750.526611328125,1.0,280.9416198730469,283.8244323730469,292.3210144042969,295.0761108398437,293.1499938964844,293.1499938964844,280.6499938964844,35596.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289370179176332,1.0,0.0,0.0,3.642431735992432,3.642455577850342,8.852707651385572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.02783203125,0.0,1521.7518310546875,1895.4371337890625,0.0,3671.393798828125,0.9033311605453492,1.0,0.0,3.0,1.0,0.0
12231000,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.923129141330719,0.5061169862747192,0.4565026760101318,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.975326657295227,0.5910678505897522,0.5595912933349609,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.8679129481315613,0.4246333241462707,0.2979475855827331,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.8146283626556396,0.3467607796192169,0.3307096064090729,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.705045759677887,0.2216001749038696,1.01042640209198,285.3477478027344,284.95001220703125,300.8045349121094,289.3514404296875,298.90283203125,297.3043212890625,285.3498229980469,1.0,0.6023194193840027,0.8019143342971802,0.8019143342971802,1.0,1.0,-3.188264846801758,1.456495761871338,1.7317692041397097,0.7320196032524109,0.9034278392791748,0.9034278392791748,0.0,166.79867553710938,178.0,43992.03125,0.0,2750.526611328125,1.0,280.9416198730469,283.8244323730469,292.3210144042969,295.0761108398437,293.1499938964844,293.1499938964844,280.6499938964844,35596.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289370179176332,1.0,0.0,0.0,3.642431735992432,3.642455577850342,8.852707651385572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.02783203125,0.0,1521.7518310546875,1895.4371337890625,0.0,3671.393798828125,0.9033311605453492,1.0,0.0,3.0,1.0,0.0
12231060,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.9191819429397584,0.5053165555000305,0.4565284550189972,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.9735955595970154,0.5936092138290405,0.5626465082168579,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.8674243092536926,0.4281056821346283,0.3007708489894867,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.8133522868156433,0.3484632074832916,0.3327768743038177,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.7040975093841553,0.2228752225637436,1.0178265571594238,285.1861267089844,284.95001220703125,300.7658996582031,289.3735046386719,298.886474609375,297.3064880371094,285.1852111816406,1.0,0.6064038276672363,0.800678014755249,0.800678014755249,1.0,1.0,-3.20676326751709,1.4650729894638062,1.741690158843994,0.7367299199104309,0.905251681804657,0.905251681804657,0.0,169.8504638671875,181.0,45152.03125,0.0,2804.855224609375,1.0,280.6578369140625,283.61260986328125,292.4288635253906,295.3319702148437,293.1499938964844,293.1499938964844,280.3500061035156,35665.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445429444313048,1.0,0.0,0.0,3.655617713928223,3.655641794204712,8.916919114199118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.580078125,0.0,1536.91796875,1895.4371337890625,0.0,3813.669921875,0.9062983393669128,1.0,0.0,3.0,1.0,0.0
12231120,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.9191819429397584,0.5053165555000305,0.4565284550189972,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.9735955595970154,0.5936092138290405,0.5626465082168579,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.8674243092536926,0.4281056821346283,0.3007708489894867,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.8133522868156433,0.3484632074832916,0.3327768743038177,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.7040975093841553,0.2228752225637436,1.0178265571594238,285.1861267089844,284.95001220703125,300.7658996582031,289.3735046386719,298.886474609375,297.3064880371094,285.1852111816406,1.0,0.6064038276672363,0.800678014755249,0.800678014755249,1.0,1.0,-3.20676326751709,1.4650729894638062,1.741690158843994,0.7367299199104309,0.905251681804657,0.905251681804657,0.0,169.8504638671875,181.0,45152.03125,0.0,2804.855224609375,1.0,280.6578369140625,283.61260986328125,292.4288635253906,295.3319702148437,293.1499938964844,293.1499938964844,280.3500061035156,35665.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445429444313048,1.0,0.0,0.0,3.655617713928223,3.655641794204712,8.916919114199118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.580078125,0.0,1536.91796875,1895.4371337890625,0.0,3813.669921875,0.9062983393669128,1.0,0.0,3.0,1.0,0.0
12231180,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9107430577278136,0.5027613043785095,0.4547053277492523,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.96792471408844,0.5944041609764099,0.563892126083374,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8632757663726807,0.4302155971527099,0.3025480806827545,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8086469173431396,0.3489189445972442,0.3336255252361297,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6997908353805542,0.2231359779834747,1.0208226442337036,284.9962463378906,284.95001220703125,300.72637939453125,289.3943176269531,298.8608093261719,297.2928161621094,284.9949951171875,1.0,0.609673023223877,0.7994417548179626,0.7994417548179626,1.0,1.0,-3.212839841842652,1.4676892757415771,1.7451506853103638,0.7381845116615295,0.9042862057685852,0.9042862057685852,0.0,174.3789825439453,184.0,46182.24609375,0.0,2842.15478515625,1.0,280.358154296875,283.37530517578125,292.45245361328125,295.4420166015625,293.1499938964844,293.1499938964844,280.04998779296875,35843.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594396948814392,1.0,0.0,0.0,3.662079811096192,3.6621038913726807,8.948472896008752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.33251953125,0.0,1545.472900390625,1895.4371337890625,0.0,3947.58984375,0.9078574180603028,1.0,0.0,3.0,1.0,0.0
12231240,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9107430577278136,0.5027613043785095,0.4547053277492523,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.96792471408844,0.5944041609764099,0.563892126083374,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8632757663726807,0.4302155971527099,0.3025480806827545,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8086469173431396,0.3489189445972442,0.3336255252361297,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6997908353805542,0.2231359779834747,1.0208226442337036,284.9962463378906,284.95001220703125,300.72637939453125,289.3943176269531,298.8608093261719,297.2928161621094,284.9949951171875,1.0,0.609673023223877,0.7994417548179626,0.7994417548179626,1.0,1.0,-3.212839841842652,1.4676892757415771,1.7451506853103638,0.7381845116615295,0.9042862057685852,0.9042862057685852,0.0,174.3789825439453,184.0,46182.24609375,0.0,2842.15478515625,1.0,280.358154296875,283.37530517578125,292.45245361328125,295.4420166015625,293.1499938964844,293.1499938964844,280.04998779296875,35843.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594396948814392,1.0,0.0,0.0,3.662079811096192,3.6621038913726807,8.948472896008752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.33251953125,0.0,1545.472900390625,1895.4371337890625,0.0,3947.58984375,0.9078574180603028,1.0,0.0,3.0,1.0,0.0
12231300,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9063462615013124,0.5012012124061584,0.4535291194915771,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9646379947662354,0.5944523215293884,0.5641688108444214,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8608941435813904,0.431010901927948,0.303247332572937,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8058717846870422,0.3488696217536926,0.3337731659412384,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.6972202062606812,0.2230108231306076,1.0211154222488403,284.8512878417969,284.95001220703125,300.7064208984375,289.4042358398437,298.8466186523437,297.28375244140625,284.8439636230469,1.0,0.6109867691993713,0.7988235950469971,0.7988235950469971,1.0,1.0,-3.213132381439209,1.4676830768585205,1.7454493045806885,0.7381811141967773,0.9022192358970642,0.9022192358970642,0.0,176.70425415039062,184.0,47059.140625,0.0,2855.50634765625,1.0,280.1009521484375,283.1896057128906,292.477294921875,295.5760803222656,293.1499938964844,293.1499938964844,280.04998779296875,35970.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96752268075943,1.0,0.0,0.0,3.662306308746338,3.662330389022827,8.949579637373972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.3486328125,0.0,1546.6790771484375,1895.4371337890625,0.0,4019.35302734375,0.9079576134681702,1.0,0.0,3.0,1.0,0.0
12231360,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.9018308520317078,0.4994986951351166,0.452100396156311,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9609628319740297,0.5943118929862976,0.5641668438911438,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.8582484722137451,0.4316692352294922,0.3037878274917602,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.8027647137641907,0.3486678004264831,0.3337186574935913,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.6943383812904358,0.2227402478456497,1.0205875635147097,284.8057861328125,284.95001220703125,300.6864318847656,289.4137878417969,298.8316955566406,297.2734069824219,284.8045654296875,1.0,0.6120712161064148,0.7982587814331055,0.7982587814331055,1.0,1.0,-3.21136474609375,1.4666996002197266,1.744665026664734,0.7376527786254883,0.9007585644721984,0.9007585644721984,0.0,179.09817504882812,187.0,47170.6328125,0.0,2864.9677734375,1.0,280.0581970214844,283.1412658691406,292.4564819335937,295.5101013183594,293.1499938964844,293.1499938964844,279.75,36072.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970478892326355,1.0,0.0,0.0,3.660005807876587,3.660029888153076,8.938339419728436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.59619140625,0.0,1544.8759765625,1895.4371337890625,0.0,4045.42578125,0.9075469374656676,1.0,0.0,3.0,1.0,0.0
12231420,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.8935418725013733,0.4959472417831421,0.4491674602031708,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.9539079666137696,0.5937554836273193,0.5639271140098572,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226501464844,0.8534539341926575,0.4328128397464752,0.304762989282608,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.622802734375,0.7969073057174683,0.3480365574359894,0.3333867192268371,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.623291015625,0.688784122467041,0.2219656258821487,1.0183626413345337,284.6225891113281,284.95001220703125,300.6465759277344,289.4318542480469,298.8018493652344,297.252685546875,284.6214294433594,1.0,0.613767683506012,0.7971292734146118,0.7971292734146118,1.0,1.0,-3.2056517601013184,1.4636932611465454,1.741958498954773,0.7360110878944397,0.8948593735694885,0.8948593735694885,0.0,183.51681518554688,190.0,48197.28515625,0.0,2877.322509765625,1.0,279.7582092285156,282.9180908203125,292.4656066894531,295.5824890136719,293.1499938964844,293.1499938964844,280.04998779296875,36329.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795679450035096,1.0,0.0,0.0,3.648430347442627,3.648454427719116,8.881890494194522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.6181640625,0.0,1533.8875732421875,1895.4371337890625,0.0,4124.96630859375,0.90513277053833,1.0,0.0,3.0,1.0,0.0
12231480,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.8935418725013733,0.4959472417831421,0.4491674602031708,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.9539079666137696,0.5937554836273193,0.5639271140098572,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226501464844,0.8534539341926575,0.4328128397464752,0.304762989282608,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.622802734375,0.7969073057174683,0.3480365574359894,0.3333867192268371,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.623291015625,0.688784122467041,0.2219656258821487,1.0183626413345337,284.6225891113281,284.95001220703125,300.6465759277344,289.4318542480469,298.8018493652344,297.252685546875,284.6214294433594,1.0,0.613767683506012,0.7971292734146118,0.7971292734146118,1.0,1.0,-3.2056517601013184,1.4636932611465454,1.741958498954773,0.7360110878944397,0.8948593735694885,0.8948593735694885,0.0,183.51681518554688,190.0,48197.28515625,0.0,2877.322509765625,1.0,279.7582092285156,282.9180908203125,292.4656066894531,295.5824890136719,293.1499938964844,293.1499938964844,280.04998779296875,36329.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795679450035096,1.0,0.0,0.0,3.648430347442627,3.648454427719116,8.881890494194522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.6181640625,0.0,1533.8875732421875,1895.4371337890625,0.0,4124.96630859375,0.90513277053833,1.0,0.0,3.0,1.0,0.0
12231540,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8883681893348694,0.4944927394390106,0.4473640620708465,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.9497824907302856,0.5948415398597717,0.5645139217376709,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.8512816429138184,0.4354105591773987,0.3063015341758728,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.7934810519218445,0.3484122157096863,0.3335039615631103,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.6853461265563965,0.2218484729528427,1.017204523086548,284.7950134277344,284.95001220703125,300.60723876953125,289.4484558105469,298.7817077636719,297.2490234375,284.7966003417969,1.0,0.6153613328933716,0.7959997057914734,0.7959997057914734,1.0,1.0,-3.2047722339630127,1.4630417823791504,1.741730570793152,0.7354283928871155,0.8941821455955505,0.8941821455955505,0.0,186.5215759277344,193.0,47102.76171875,0.0,2891.947265625,1.0,280.0421142578125,283.1323547363281,292.4031066894531,295.3808898925781,293.1499938964844,293.1499938964844,280.3500061035156,36237.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664061069488524,1.0,0.0,0.0,3.6387722492218018,3.638796091079712,8.834928735268477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.1015625,0.0,1522.487548828125,1895.4371337890625,0.0,4009.48046875,0.9029420018196106,1.0,0.0,3.0,1.0,0.0
12231600,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8883681893348694,0.4944927394390106,0.4473640620708465,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.9497824907302856,0.5948415398597717,0.5645139217376709,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.8512816429138184,0.4354105591773987,0.3063015341758728,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.7934810519218445,0.3484122157096863,0.3335039615631103,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.6853461265563965,0.2218484729528427,1.017204523086548,284.7950134277344,284.95001220703125,300.60723876953125,289.4484558105469,298.7817077636719,297.2490234375,284.7966003417969,1.0,0.6153613328933716,0.7959997057914734,0.7959997057914734,1.0,1.0,-3.2047722339630127,1.4630417823791504,1.741730570793152,0.7354283928871155,0.8941821455955505,0.8941821455955505,0.0,186.5215759277344,193.0,47102.76171875,0.0,2891.947265625,1.0,280.0421142578125,283.1323547363281,292.4031066894531,295.3808898925781,293.1499938964844,293.1499938964844,280.3500061035156,36237.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664061069488524,1.0,0.0,0.0,3.6387722492218018,3.638796091079712,8.834928735268477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.1015625,0.0,1522.487548828125,1895.4371337890625,0.0,4009.48046875,0.9029420018196106,1.0,0.0,3.0,1.0,0.0
12231660,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8868111371994019,0.4946726858615875,0.4472930431365967,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9494311809539796,0.5975043773651123,0.566754937171936,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8522262573242188,0.4393565058708191,0.3088830709457397,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7931419014930725,0.3499259650707245,0.334746390581131,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6848320364952087,0.2226583808660507,1.0201152563095093,284.9923400878906,284.95001220703125,300.5689392089844,289.4635314941406,298.7704467773437,297.26025390625,284.9941711425781,1.0,0.6176856160163879,0.7951346039772034,0.7951346039772034,1.0,1.0,-3.2154691219329834,1.4679871797561646,1.7474818229675293,0.7379310727119446,0.8963608145713806,0.8963608145713806,0.0,188.1625061035156,196.0,46121.5859375,0.0,2923.23828125,1.0,280.3416442871094,283.3690490722656,292.4092712402344,295.3067321777344,293.1499938964844,293.1499938964844,280.6499938964844,36036.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524072408676147,1.0,0.0,0.0,3.636732339859009,3.636756181716919,8.825025474834547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.7158203125,0.0,1518.727783203125,1895.4371337890625,0.0,3884.62255859375,0.9023553729057312,1.0,0.0,3.0,1.0,0.0
12231720,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8868111371994019,0.4946726858615875,0.4472930431365967,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9494311809539796,0.5975043773651123,0.566754937171936,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8522262573242188,0.4393565058708191,0.3088830709457397,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7931419014930725,0.3499259650707245,0.334746390581131,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6848320364952087,0.2226583808660507,1.0201152563095093,284.9923400878906,284.95001220703125,300.5689392089844,289.4635314941406,298.7704467773437,297.26025390625,284.9941711425781,1.0,0.6176856160163879,0.7951346039772034,0.7951346039772034,1.0,1.0,-3.2154691219329834,1.4679871797561646,1.7474818229675293,0.7379310727119446,0.8963608145713806,0.8963608145713806,0.0,188.1625061035156,196.0,46121.5859375,0.0,2923.23828125,1.0,280.3416442871094,283.3690490722656,292.4092712402344,295.3067321777344,293.1499938964844,293.1499938964844,280.6499938964844,36036.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524072408676147,1.0,0.0,0.0,3.636732339859009,3.636756181716919,8.825025474834547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.7158203125,0.0,1518.727783203125,1895.4371337890625,0.0,3884.62255859375,0.9023553729057312,1.0,0.0,3.0,1.0,0.0
12231780,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.8864144086837769,0.4956072568893432,0.448004275560379,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.9503309726715088,0.6009687185287476,0.5698606371879578,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.8542288541793823,0.4440228641033172,0.3120274245738983,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.7939205169677734,0.3520971536636352,0.3366782963275909,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.6855217814445496,0.2240754067897796,1.0259692668914795,285.2004699707031,284.95001220703125,300.5321655273437,289.47705078125,298.7635192871094,297.27801513671875,285.2024230957031,1.0,0.6207911968231201,0.7942695021629333,0.7942695021629333,1.0,1.0,-3.2331950664520264,1.476292610168457,1.7569024562835691,0.7422806620597839,0.9014104604721068,0.9014104604721068,0.0,189.61380004882807,199.0,45387.08984375,0.0,2968.49853515625,1.0,280.64166259765625,283.6145935058594,292.4350280761719,295.2807922363281,293.1499938964844,293.1499938964844,280.3500061035156,35779.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413103461265564,1.0,0.0,0.0,3.644223690032959,3.644247531890869,8.861420042194368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.90185546875,0.0,1525.10595703125,1895.4371337890625,0.0,3784.35302734375,0.9038565754890442,1.0,0.0,3.0,1.0,0.0
12231840,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.8864144086837769,0.4956072568893432,0.448004275560379,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.9503309726715088,0.6009687185287476,0.5698606371879578,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.8542288541793823,0.4440228641033172,0.3120274245738983,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.7939205169677734,0.3520971536636352,0.3366782963275909,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.6855217814445496,0.2240754067897796,1.0259692668914795,285.2004699707031,284.95001220703125,300.5321655273437,289.47705078125,298.7635192871094,297.27801513671875,285.2024230957031,1.0,0.6207911968231201,0.7942695021629333,0.7942695021629333,1.0,1.0,-3.2331950664520264,1.476292610168457,1.7569024562835691,0.7422806620597839,0.9014104604721068,0.9014104604721068,0.0,189.61380004882807,199.0,45387.08984375,0.0,2968.49853515625,1.0,280.64166259765625,283.6145935058594,292.4350280761719,295.2807922363281,293.1499938964844,293.1499938964844,280.3500061035156,35779.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413103461265564,1.0,0.0,0.0,3.644223690032959,3.644247531890869,8.861420042194368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.90185546875,0.0,1525.10595703125,1895.4371337890625,0.0,3784.35302734375,0.9038565754890442,1.0,0.0,3.0,1.0,0.0
12231900,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8857675790786743,0.4954127371311188,0.4482527077198028,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9503145813941956,0.6021872758865356,0.5713678002357483,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8548663258552551,0.445939302444458,0.3135850727558136,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.79399174451828,0.3529149293899536,0.3376727700233459,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.685645341873169,0.2246496975421905,1.029251217842102,285.0791931152344,284.95001220703125,300.5144958496094,289.48321533203125,298.7574768066406,297.2816772460937,285.07244873046875,1.0,0.622528076171875,0.7938369512557983,0.7938369512557983,1.0,1.0,-3.24232816696167,1.480552077293396,1.761776089668274,0.7446223497390747,0.9011164903640748,0.9011164903640748,0.0,190.663330078125,199.0,46323.8125,0.0,2993.64990234375,1.0,280.3987121582031,283.451171875,292.5229797363281,295.5279541015625,293.1499938964844,293.1499938964844,280.3500061035156,35818.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496119618415833,1.0,0.0,0.0,3.647971391677856,3.647995233535767,8.879655410964915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.826171875,0.0,1529.5562744140625,1895.4371337890625,0.0,3859.4658203125,0.9046661853790284,1.0,0.0,3.0,1.0,0.0
12231960,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8835678100585938,0.4945561587810516,0.4477663040161133,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9486654996871948,0.6027910113334656,0.5722192525863647,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8541746735572815,0.4473659694194793,0.3147487044334411,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7927937507629395,0.3533316850662231,0.3382782936096191,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6846318244934082,0.2249314486980438,1.0313504934310913,285.0392150878906,284.95001220703125,300.49737548828125,289.4889831542969,298.74822998046875,297.2791442871094,285.0384216308594,1.0,0.6241139769554138,0.7932131886482239,0.7932131886482239,1.0,1.0,-3.2474265098571777,1.482832908630371,1.7645936012268066,0.7458958029747009,0.901268482208252,0.901268482208252,0.0,192.409912109375,202.0,46513.65625,0.0,3014.1748046875,1.0,280.35772705078125,283.4059143066406,292.53533935546875,295.525390625,293.1499938964844,293.1499938964844,280.04998779296875,35866.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550079107284546,1.0,0.0,0.0,3.649915218353272,3.6499392986297607,8.889122113941994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.8720703125,0.0,1532.0751953125,1895.4371337890625,0.0,3907.96337890625,0.9051607847213744,1.0,0.0,3.0,1.0,0.0
12232020,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8773823976516724,0.4919346570968628,0.4458373785018921,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9432790279388428,0.6029854416847229,0.5728665590286255,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8511867523193359,0.4494603872299194,0.3164875507354736,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7887521982192993,0.3534350991249084,0.3387608826160431,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6810159683227539,0.2248915135860443,1.0328360795974731,284.8616027832031,284.95001220703125,300.4650573730469,289.499267578125,298.7260131835937,297.26593017578125,284.8604736328125,1.0,0.6267608404159546,0.791965663433075,0.791965663433075,1.0,1.0,-3.2503530979156494,1.4839146137237549,1.766438364982605,0.7465038895606995,0.8986045122146606,0.8986045122146606,0.0,196.6499786376953,205.0,47684.66015625,0.0,3043.938232421875,1.0,280.0582580566406,283.18438720703125,292.5549621582031,295.63818359375,293.1499938964844,293.1499938964844,280.3500061035156,36045.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692935943603516,1.0,0.0,0.0,3.648818731307984,3.6488428115844727,8.883781674740021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.8583984375,0.0,1532.1959228515625,1895.4371337890625,0.0,4034.9833984375,0.9050306677818298,1.0,0.0,3.0,1.0,0.0
12232080,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8773823976516724,0.4919346570968628,0.4458373785018921,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9432790279388428,0.6029854416847229,0.5728665590286255,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8511867523193359,0.4494603872299194,0.3164875507354736,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7887521982192993,0.3534350991249084,0.3387608826160431,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6810159683227539,0.2248915135860443,1.0328360795974731,284.8616027832031,284.95001220703125,300.4650573730469,289.499267578125,298.7260131835937,297.26593017578125,284.8604736328125,1.0,0.6267608404159546,0.791965663433075,0.791965663433075,1.0,1.0,-3.2503530979156494,1.4839146137237549,1.766438364982605,0.7465038895606995,0.8986045122146606,0.8986045122146606,0.0,196.6499786376953,205.0,47684.66015625,0.0,3043.938232421875,1.0,280.0582580566406,283.18438720703125,292.5549621582031,295.63818359375,293.1499938964844,293.1499938964844,280.3500061035156,36045.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692935943603516,1.0,0.0,0.0,3.648818731307984,3.6488428115844727,8.883781674740021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.8583984375,0.0,1532.1959228515625,1895.4371337890625,0.0,4034.9833984375,0.9050306677818298,1.0,0.0,3.0,1.0,0.0
12232140,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8728704452514648,0.4909733533859253,0.4445502161979675,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.939441740512848,0.6043663024902344,0.5738134384155273,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8495378494262695,0.4526749551296234,0.318499207496643,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7858487367630005,0.3541812896728515,0.3392999768257141,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6782723069190979,0.2251850515604019,1.0338516235351562,285.0311889648437,284.95001220703125,300.4356994628906,289.5079040527344,298.712158203125,297.2653503417969,285.0326232910156,1.0,0.629101037979126,0.7907181978225708,0.7907181978225708,1.0,1.0,-3.2542200088500977,1.4854893684387207,1.7687307596206665,0.7471267580986023,0.9010617733001708,0.9010617733001708,0.0,200.0072784423828,208.0,46663.359375,0.0,3070.899169921875,1.0,280.3421630859375,283.3935852050781,292.4778747558594,295.431640625,293.1499938964844,293.1499938964844,280.04998779296875,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592665433883668,1.0,0.0,0.0,3.651098966598511,3.651123046875,8.894888878785423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.140625,0.0,1533.77783203125,1895.4371337890625,0.0,3946.045166015625,0.9054786562919616,1.0,0.0,3.0,1.0,0.0
12232200,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8728704452514648,0.4909733533859253,0.4445502161979675,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.939441740512848,0.6043663024902344,0.5738134384155273,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8495378494262695,0.4526749551296234,0.318499207496643,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7858487367630005,0.3541812896728515,0.3392999768257141,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6782723069190979,0.2251850515604019,1.0338516235351562,285.0311889648437,284.95001220703125,300.4356994628906,289.5079040527344,298.712158203125,297.2653503417969,285.0326232910156,1.0,0.629101037979126,0.7907181978225708,0.7907181978225708,1.0,1.0,-3.2542200088500977,1.4854893684387207,1.7687307596206665,0.7471267580986023,0.9010617733001708,0.9010617733001708,0.0,200.0072784423828,208.0,46663.359375,0.0,3070.899169921875,1.0,280.3421630859375,283.3935852050781,292.4778747558594,295.431640625,293.1499938964844,293.1499938964844,280.04998779296875,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592665433883668,1.0,0.0,0.0,3.651098966598511,3.651123046875,8.894888878785423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.140625,0.0,1533.77783203125,1895.4371337890625,0.0,3946.045166015625,0.9054786562919616,1.0,0.0,3.0,1.0,0.0
12232260,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8690040707588196,0.4892097115516662,0.4435007870197296,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9362884759902954,0.6051396727561951,0.5750200152397156,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8484501242637634,0.455387532711029,0.3206898868083954,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7835307717323303,0.3546238243579864,0.3400502800941467,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6760987043380737,0.2253212332725525,1.0356947183609009,284.87237548828125,284.95001220703125,300.4097595214844,289.51483154296875,298.69708251953125,297.2597961425781,284.8714294433594,1.0,0.6315373778343201,0.7896193861961365,0.7896193861961365,1.0,1.0,-3.2601709365844727,1.4880492687225342,1.7721216678619385,0.7485254406929016,0.8987197875976562,0.8987197875976562,0.0,203.14303588867188,211.0,47819.1015625,0.0,3101.18310546875,1.0,280.0578308105469,283.1917724609375,292.54742431640625,295.6243896484375,293.1499938964844,293.1499938964844,280.3500061035156,36056.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692323207855223,1.0,0.0,0.0,3.649744987487793,3.649769067764282,8.888292768460815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.95654296875,0.0,1533.3057861328125,1895.4371337890625,0.0,4034.443115234375,0.9052483439445496,1.0,0.0,3.0,1.0,0.0
12232320,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8690040707588196,0.4892097115516662,0.4435007870197296,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9362884759902954,0.6051396727561951,0.5750200152397156,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8484501242637634,0.455387532711029,0.3206898868083954,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7835307717323303,0.3546238243579864,0.3400502800941467,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6760987043380737,0.2253212332725525,1.0356947183609009,284.87237548828125,284.95001220703125,300.4097595214844,289.51483154296875,298.69708251953125,297.2597961425781,284.8714294433594,1.0,0.6315373778343201,0.7896193861961365,0.7896193861961365,1.0,1.0,-3.2601709365844727,1.4880492687225342,1.7721216678619385,0.7485254406929016,0.8987197875976562,0.8987197875976562,0.0,203.14303588867188,211.0,47819.1015625,0.0,3101.18310546875,1.0,280.0578308105469,283.1917724609375,292.54742431640625,295.6243896484375,293.1499938964844,293.1499938964844,280.3500061035156,36056.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692323207855223,1.0,0.0,0.0,3.649744987487793,3.649769067764282,8.888292768460815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.95654296875,0.0,1533.3057861328125,1895.4371337890625,0.0,4034.443115234375,0.9052483439445496,1.0,0.0,3.0,1.0,0.0
12232380,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8654731512069702,0.4885176122188568,0.4425277411937713,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.933407425880432,0.6066974997520447,0.576187014579773,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8476185202598572,0.4588761031627655,0.3229202926158905,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7814153432846069,0.3555278182029724,0.3407566845417022,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6740714311599731,0.2257355004549026,1.037240505218506,285.043701171875,284.95001220703125,300.38775634765625,289.5200500488281,298.688232421875,297.2621765136719,285.045166015625,1.0,0.6338613033294678,0.7885205745697021,0.7885205745697021,1.0,1.0,-3.2657840251922607,1.490485906600952,1.7752981185913086,0.7496368288993835,0.9013590812683104,0.9013590812683104,0.0,206.0814819335937,214.0,46812.515625,0.0,3129.753173828125,1.0,280.3421630859375,283.4024658203125,292.48858642578125,295.4480895996094,293.1499938964844,293.1499938964844,280.04998779296875,35914.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593839645385742,1.0,0.0,0.0,3.652133464813232,3.6521575450897217,8.899930321604188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.90087890625,0.0,1534.906982421875,1895.4371337890625,0.0,3947.09228515625,0.9057095646858216,1.0,0.0,3.0,1.0,0.0
12232440,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8654731512069702,0.4885176122188568,0.4425277411937713,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.933407425880432,0.6066974997520447,0.576187014579773,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8476185202598572,0.4588761031627655,0.3229202926158905,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7814153432846069,0.3555278182029724,0.3407566845417022,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6740714311599731,0.2257355004549026,1.037240505218506,285.043701171875,284.95001220703125,300.38775634765625,289.5200500488281,298.688232421875,297.2621765136719,285.045166015625,1.0,0.6338613033294678,0.7885205745697021,0.7885205745697021,1.0,1.0,-3.2657840251922607,1.490485906600952,1.7752981185913086,0.7496368288993835,0.9013590812683104,0.9013590812683104,0.0,206.0814819335937,214.0,46812.515625,0.0,3129.753173828125,1.0,280.3421630859375,283.4024658203125,292.48858642578125,295.4480895996094,293.1499938964844,293.1499938964844,280.04998779296875,35914.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593839645385742,1.0,0.0,0.0,3.652133464813232,3.6521575450897217,8.899930321604188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.90087890625,0.0,1534.906982421875,1895.4371337890625,0.0,3947.09228515625,0.9057095646858216,1.0,0.0,3.0,1.0,0.0
12232500,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8642332553863525,0.4879384934902191,0.442333847284317,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.932547688484192,0.6073212027549744,0.5770506858825684,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.847659170627594,0.4604888260364532,0.3242214024066925,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7808123230934143,0.3559237420558929,0.3413054049015045,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.673491358757019,0.2259376943111419,1.0387260913848877,284.92559814453125,284.95001220703125,300.3783569335937,289.5220031738281,298.6838684082031,297.2621765136719,284.91912841796875,1.0,0.6351531147956848,0.7879711985588074,0.7879711985588074,1.0,1.0,-3.2706046104431152,1.4926481246948242,1.7779566049575806,0.7507998943328857,0.9000672101974487,0.9000672101974487,0.0,207.3542938232422,214.0,47829.16796875,0.0,3147.36865234375,1.0,280.0986328125,283.2450256347656,292.5550842285156,295.6634826660156,293.1499938964844,293.1499938964844,280.04998779296875,35979.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660282135009766,1.0,0.0,0.0,3.652676105499268,3.652700185775757,8.902575245883781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.52197265625,0.0,1535.992919921875,1895.4371337890625,0.0,4006.136474609375,0.9058250784873962,1.0,0.0,3.0,1.0,0.0
