time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232560,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.86202472448349,0.4868595600128174,0.4415906965732574,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9305968284606934,0.607478678226471,0.5774264335632324,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8468568325042725,0.4617260992527008,0.3252206146717071,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.779415488243103,0.3560245633125305,0.3415727317333221,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6722092628479004,0.2259286940097808,1.0393776893615725,284.88525390625,284.95001220703125,300.3701171875,289.52349853515625,298.67755126953125,297.2577514648437,284.8843078613281,1.0,0.6363195180892944,0.7873930335044861,0.7873930335044861,1.0,1.0,-3.272475004196167,1.4933868646621704,1.779088020324707,0.7512161135673523,0.8991926312446594,0.8991926312446594,0.0,209.1119079589844,217.0,47979.38671875,0.0,3161.271240234375,1.0,280.05767822265625,283.20086669921875,292.5589294433594,295.6459655761719,293.1499938964844,293.1499938964844,280.3500061035156,36045.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700483083724976,1.0,0.0,0.0,3.651170492172241,3.6511945724487305,8.895236760508851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.05615234375,0.0,1534.8126220703125,1895.4371337890625,0.0,4041.63427734375,0.9055607318878174,1.0,0.0,3.0,1.0,0.0
12232620,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8587226271629333,0.4862170815467834,0.4406704306602478,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.927842617034912,0.6089828610420227,0.5785513520240784,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8461815714836121,0.4653176963329315,0.3275242149829864,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7774438261985779,0.3569372892379761,0.342294305562973,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.6703331470489502,0.2263628095388412,1.0410431623458862,285.0562438964844,284.95001220703125,300.3573913574219,289.5251770019531,298.6732177734375,297.2606811523437,285.05767822265625,1.0,0.6386612057685852,0.7862366437911987,0.7862366437911987,1.0,1.0,-3.278351306915283,1.4959286451339722,1.782422661781311,0.7523702383041382,0.9019985198974608,0.9019985198974608,0.0,212.0486755371093,220.0,46972.078125,0.0,3190.609619140625,1.0,280.3421630859375,283.4113464355469,292.4961853027344,295.46661376953125,293.1499938964844,293.1499938964844,280.04998779296875,35900.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607170820236206,1.0,0.0,0.0,3.654087781906128,3.654111862182617,8.90945727860526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.02734375,0.0,1536.9788818359375,1895.4371337890625,0.0,3958.9755859375,0.9061373472213744,1.0,0.0,3.0,1.0,0.0
12232680,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8587226271629333,0.4862170815467834,0.4406704306602478,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.927842617034912,0.6089828610420227,0.5785513520240784,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8461815714836121,0.4653176963329315,0.3275242149829864,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7774438261985779,0.3569372892379761,0.342294305562973,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.6703331470489502,0.2263628095388412,1.0410431623458862,285.0562438964844,284.95001220703125,300.3573913574219,289.5251770019531,298.6732177734375,297.2606811523437,285.05767822265625,1.0,0.6386612057685852,0.7862366437911987,0.7862366437911987,1.0,1.0,-3.278351306915283,1.4959286451339722,1.782422661781311,0.7523702383041382,0.9019985198974608,0.9019985198974608,0.0,212.0486755371093,220.0,46972.078125,0.0,3190.609619140625,1.0,280.3421630859375,283.4113464355469,292.4961853027344,295.46661376953125,293.1499938964844,293.1499938964844,280.04998779296875,35900.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607170820236206,1.0,0.0,0.0,3.654087781906128,3.654111862182617,8.90945727860526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.02734375,0.0,1536.9788818359375,1895.4371337890625,0.0,3958.9755859375,0.9061373472213744,1.0,0.0,3.0,1.0,0.0
12232740,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8554467558860779,0.4845952093601227,0.4397664666175842,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9250982999801636,0.6096833944320679,0.5797213315963745,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8455196022987366,0.4682409167289734,0.3298805654048919,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7755290269851685,0.3574194014072418,0.3431019484996795,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6685609817504883,0.2265534251928329,1.043194055557251,284.8975524902344,284.95001220703125,300.3500061035156,289.5249938964844,298.66729736328125,297.2564697265625,284.8965759277344,1.0,0.6411227583885193,0.7850802540779114,0.7850802540779114,1.0,1.0,-3.2850728034973145,1.49882972240448,1.7862430810928345,0.7539370656013489,0.8999925255775452,0.8999925255775452,0.0,215.1070556640625,223.0,48141.98828125,0.0,3222.580810546875,1.0,280.05780029296875,283.20953369140625,292.5616149902344,295.65985107421875,293.1499938964844,293.1499938964844,279.75,36029.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716290831565856,1.0,0.0,0.0,3.653730392456055,3.653754472732544,8.907714459382987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.126953125,0.0,1537.5406494140625,1895.4371337890625,0.0,4055.544189453125,0.906122088432312,1.0,0.0,3.0,1.0,0.0
12232800,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8554467558860779,0.4845952093601227,0.4397664666175842,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9250982999801636,0.6096833944320679,0.5797213315963745,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8455196022987366,0.4682409167289734,0.3298805654048919,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7755290269851685,0.3574194014072418,0.3431019484996795,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6685609817504883,0.2265534251928329,1.043194055557251,284.8975524902344,284.95001220703125,300.3500061035156,289.5249938964844,298.66729736328125,297.2564697265625,284.8965759277344,1.0,0.6411227583885193,0.7850802540779114,0.7850802540779114,1.0,1.0,-3.2850728034973145,1.49882972240448,1.7862430810928345,0.7539370656013489,0.8999925255775452,0.8999925255775452,0.0,215.1070556640625,223.0,48141.98828125,0.0,3222.580810546875,1.0,280.05780029296875,283.20953369140625,292.5616149902344,295.65985107421875,293.1499938964844,293.1499938964844,279.75,36029.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716290831565856,1.0,0.0,0.0,3.653730392456055,3.653754472732544,8.907714459382987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.126953125,0.0,1537.5406494140625,1895.4371337890625,0.0,4055.544189453125,0.906122088432312,1.0,0.0,3.0,1.0,0.0
12232860,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8501896858215332,0.4817299246788025,0.4375775456428528,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.9199782609939576,0.6090677976608276,0.5795653462409973,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8430442214012146,0.4701571464538574,0.3314678966999054,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.7718395590782166,0.3570263981819153,0.3430738449096679,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.6651443243026733,0.2260664254426956,1.042483687400818,284.7174987792969,284.95001220703125,300.3462219238281,289.52294921875,298.6572265625,297.2417907714844,284.71630859375,1.0,0.6430285573005676,0.783912718296051,0.783912718296051,1.0,1.0,-3.2832820415496826,1.4976578950881958,1.7856240272521973,0.7532908320426941,0.8953859210014343,0.8953859210014343,0.0,219.155502319336,226.0,49227.7265625,0.0,3241.295166015625,1.0,279.7582397460937,282.98846435546875,292.5696105957031,295.7525634765625,293.1499938964844,293.1499938964844,280.04998779296875,36238.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839388132095336,1.0,0.0,0.0,3.645481824874878,3.645505905151367,8.8675409415373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.10400390625,0.0,1529.931640625,1895.4371337890625,0.0,4162.8662109375,0.904415726661682,1.0,0.0,3.0,1.0,0.0
12232920,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8501896858215332,0.4817299246788025,0.4375775456428528,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.9199782609939576,0.6090677976608276,0.5795653462409973,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8430442214012146,0.4701571464538574,0.3314678966999054,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.7718395590782166,0.3570263981819153,0.3430738449096679,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.6651443243026733,0.2260664254426956,1.042483687400818,284.7174987792969,284.95001220703125,300.3462219238281,289.52294921875,298.6572265625,297.2417907714844,284.71630859375,1.0,0.6430285573005676,0.783912718296051,0.783912718296051,1.0,1.0,-3.2832820415496826,1.4976578950881958,1.7856240272521973,0.7532908320426941,0.8953859210014343,0.8953859210014343,0.0,219.155502319336,226.0,49227.7265625,0.0,3241.295166015625,1.0,279.7582397460937,282.98846435546875,292.5696105957031,295.7525634765625,293.1499938964844,293.1499938964844,280.04998779296875,36238.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839388132095336,1.0,0.0,0.0,3.645481824874878,3.645505905151367,8.8675409415373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.10400390625,0.0,1529.931640625,1895.4371337890625,0.0,4162.8662109375,0.904415726661682,1.0,0.0,3.0,1.0,0.0
12232980,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8464954495429993,0.4805867075920105,0.4361187517642975,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9165376424789428,0.6097814440727234,0.5798520445823669,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.84189373254776,0.4733505845069885,0.3334357440471649,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7693122625350952,0.3574086427688598,0.3432393670082092,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6626692414283752,0.2260390222072601,1.041921615600586,284.8856811523437,284.95001220703125,300.3438720703125,289.5190734863281,298.65545654296875,297.24090576171875,284.8870849609375,1.0,0.6447643041610718,0.7827451825141907,0.7827451825141907,1.0,1.0,-3.2837486267089844,1.4976081848144531,1.7861403226852417,0.752998948097229,0.8958938717842102,0.8958938717842102,0.0,222.24676513671875,214.0,48126.58984375,0.0,3259.671142578125,1.0,280.0421142578125,283.1988830566406,292.4864196777344,295.5340270996094,293.1499938964844,293.1499938964844,280.3500061035156,36125.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734832048416138,1.0,0.0,0.0,3.640048742294312,3.6400725841522217,8.841128078529437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.47802734375,0.0,1523.058349609375,1895.4371337890625,0.0,4071.822998046875,0.9031503796577454,1.0,0.0,3.0,1.0,0.0
12233040,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8464954495429993,0.4805867075920105,0.4361187517642975,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9165376424789428,0.6097814440727234,0.5798520445823669,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.84189373254776,0.4733505845069885,0.3334357440471649,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7693122625350952,0.3574086427688598,0.3432393670082092,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6626692414283752,0.2260390222072601,1.041921615600586,284.8856811523437,284.95001220703125,300.3438720703125,289.5190734863281,298.65545654296875,297.24090576171875,284.8870849609375,1.0,0.6447643041610718,0.7827451825141907,0.7827451825141907,1.0,1.0,-3.2837486267089844,1.4976081848144531,1.7861403226852417,0.752998948097229,0.8958938717842102,0.8958938717842102,0.0,222.24676513671875,214.0,48126.58984375,0.0,3259.671142578125,1.0,280.0421142578125,283.1988830566406,292.4864196777344,295.5340270996094,293.1499938964844,293.1499938964844,280.3500061035156,36125.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734832048416138,1.0,0.0,0.0,3.640048742294312,3.6400725841522217,8.841128078529437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.47802734375,0.0,1523.058349609375,1895.4371337890625,0.0,4071.822998046875,0.9031503796577454,1.0,0.0,3.0,1.0,0.0
12233100,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8479374647140503,0.4806348979473114,0.435894101858139,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9189744591712952,0.6107443571090698,0.5804765224456787,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8444810509681702,0.475468635559082,0.3347192406654358,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7710921764373779,0.3580138087272644,0.3435967564582824,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6641182899475098,0.226341962814331,1.0424271821975708,285.02520751953125,284.95001220703125,300.3431701660156,289.5165100097656,298.6578369140625,297.2459411621094,285.0325927734375,1.0,0.6440263390541077,0.7821614146232605,0.7821614146232605,1.0,1.0,-3.2868082523345947,1.4989246129989624,1.787883758544922,0.7536205053329468,0.897753119468689,0.897753119468689,0.0,220.6147918701172,214.0,47163.09375,0.0,3257.336669921875,1.0,280.29852294921875,283.376708984375,292.45025634765625,295.3768005371094,293.1499938964844,293.1499938964844,280.3500061035156,36013.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965076982975006,1.0,0.0,0.0,3.640048027038574,3.640071868896485,8.841124667924305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.8076171875,0.0,1522.22216796875,1895.4371337890625,0.0,3997.711181640625,0.9031103253364564,1.0,0.0,3.0,1.0,0.0
12233160,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8512266874313354,0.4809483289718628,0.4359837174415588,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9237821102142334,0.6119973063468933,0.5814273953437805,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8488800525665283,0.4778327643871307,0.3362050652503967,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7746080756187439,0.358842134475708,0.3441633284091949,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.6671251058578491,0.2268387377262115,1.043651819229126,285.0746765136719,284.95001220703125,300.3428039550781,289.5135192871094,298.66180419921875,297.2535705566406,285.076171875,1.0,0.6428629755973816,0.7816228270530701,0.7816228270530701,1.0,1.0,-3.291996717453003,1.5012719631195068,1.7907248735427856,0.7547799944877625,0.8991208076477051,0.8991208076477051,0.0,217.32540893554688,202.0,47090.09765625,0.0,3250.429443359375,1.0,280.341796875,283.428466796875,292.4677124023437,295.4328918457031,293.1499938964844,293.1499938964844,280.6499938964844,35919.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612414836883544,1.0,0.0,0.0,3.642406702041626,3.642430543899536,8.85258600646921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.93505859375,0.0,1524.136962890625,1895.4371337890625,0.0,3963.64453125,0.9035421013832092,1.0,0.0,3.0,1.0,0.0
12233220,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.8609412908554077,0.4819927513599396,0.4364257156848907,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.9373764395713806,0.6149712204933167,0.5836803913116455,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.860903799533844,0.48299241065979,0.3393974900245666,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7846634387969971,0.3608991205692291,0.3455901741981506,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.6759355068206787,0.2282113134860992,1.047416925430298,285.2651062011719,284.95001220703125,300.34295654296875,289.5063781738281,298.67193603515625,297.2720642089844,285.266845703125,1.0,0.6396586298942566,0.780545711517334,0.780545711517334,1.0,1.0,-3.3053152561187744,1.5073658227920532,1.7979494333267212,0.7578707933425903,0.9048966765403748,0.9048966765403748,0.0,208.32763671875,190.0,46166.875,0.0,3229.439453125,1.0,280.6417236328125,283.65753173828125,292.46649169921875,295.36846923828125,293.1499938964844,293.1499938964844,280.3500061035156,35680.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506571292877196,1.0,0.0,0.0,3.6536691188812256,3.653693199157715,8.907415462999779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.5615234375,0.0,1534.8612060546875,1895.4371337890625,0.0,3868.880126953125,0.9058993458747864,1.0,0.0,3.0,1.0,0.0
12233280,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.8609412908554077,0.4819927513599396,0.4364257156848907,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.9373764395713806,0.6149712204933167,0.5836803913116455,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.860903799533844,0.48299241065979,0.3393974900245666,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7846634387969971,0.3608991205692291,0.3455901741981506,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.6759355068206787,0.2282113134860992,1.047416925430298,285.2651062011719,284.95001220703125,300.34295654296875,289.5063781738281,298.67193603515625,297.2720642089844,285.266845703125,1.0,0.6396586298942566,0.780545711517334,0.780545711517334,1.0,1.0,-3.3053152561187744,1.5073658227920532,1.7979494333267212,0.7578707933425903,0.9048966765403748,0.9048966765403748,0.0,208.32763671875,190.0,46166.875,0.0,3229.439453125,1.0,280.6417236328125,283.65753173828125,292.46649169921875,295.36846923828125,293.1499938964844,293.1499938964844,280.3500061035156,35680.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506571292877196,1.0,0.0,0.0,3.6536691188812256,3.653693199157715,8.907415462999779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.5615234375,0.0,1534.8612060546875,1895.4371337890625,0.0,3868.880126953125,0.9058993458747864,1.0,0.0,3.0,1.0,0.0
12233340,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.871684730052948,0.4812030494213104,0.4359107315540313,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.951882302761078,0.6163318753242493,0.5851098299026489,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8743110299110413,0.486797958612442,0.3420794904232025,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7958644032478333,0.3620519936084747,0.3466138541698456,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.6858992576599121,0.2290543317794799,1.0503697395324707,285.1042785644531,284.95001220703125,300.3441467285156,289.49774169921875,298.6734313964844,297.2742004394531,285.1031799316406,1.0,0.6355065703392029,0.7794685959815979,0.7794685959815979,1.0,1.0,-3.3144371509552,1.5114086866378784,1.8030284643173216,0.760080099105835,0.9056352972984314,0.9056352972984314,0.0,198.6035003662109,178.0,47368.12890625,0.0,3194.77734375,1.0,280.3577575683594,283.4512634277344,292.5443725585937,295.5920715332031,293.1499938964844,293.1499938964844,280.04998779296875,35766.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642184376716614,1.0,0.0,0.0,3.663055419921875,3.663079500198364,8.953240921982797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.39453125,0.0,1545.9884033203125,1895.4371337890625,0.0,3990.09912109375,0.9080313444137572,1.0,0.0,3.0,1.0,0.0
12233400,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.871684730052948,0.4812030494213104,0.4359107315540313,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.951882302761078,0.6163318753242493,0.5851098299026489,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8743110299110413,0.486797958612442,0.3420794904232025,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7958644032478333,0.3620519936084747,0.3466138541698456,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.6858992576599121,0.2290543317794799,1.0503697395324707,285.1042785644531,284.95001220703125,300.3441467285156,289.49774169921875,298.6734313964844,297.2742004394531,285.1031799316406,1.0,0.6355065703392029,0.7794685959815979,0.7794685959815979,1.0,1.0,-3.3144371509552,1.5114086866378784,1.8030284643173216,0.760080099105835,0.9056352972984314,0.9056352972984314,0.0,198.6035003662109,178.0,47368.12890625,0.0,3194.77734375,1.0,280.3577575683594,283.4512634277344,292.5443725585937,295.5920715332031,293.1499938964844,293.1499938964844,280.04998779296875,35766.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642184376716614,1.0,0.0,0.0,3.663055419921875,3.663079500198364,8.953240921982797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.39453125,0.0,1545.9884033203125,1895.4371337890625,0.0,3990.09912109375,0.9080313444137572,1.0,0.0,3.0,1.0,0.0
12233460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8815377950668335,0.4788924753665924,0.4337581694126129,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9645667672157288,0.6160297989845276,0.5847785472869873,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8872002363204956,0.4893611073493957,0.343749850988388,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8062348365783691,0.3620800077915191,0.3465003073215484,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.6950564980506897,0.2290419191122055,1.0494327545166016,284.91912841796875,284.95001220703125,300.34625244140625,289.4877624511719,298.66748046875,297.26226806640625,284.917724609375,1.0,0.6300550103187561,0.7781574130058289,0.7781574130058289,1.0,1.0,-3.312206029891968,1.509973406791687,1.8022326231002808,0.7592763304710388,0.9036850929260254,0.9036850929260254,0.0,189.1889038085937,166.0,48493.4140625,0.0,3136.59375,1.0,280.0581359863281,283.2232666015625,292.5441589355469,295.68292236328125,293.1499938964844,293.1499938964844,279.75,35949.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786462187767028,1.0,0.0,0.0,3.665537357330322,3.665561437606812,8.965378128777957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.3955078125,0.0,1550.146728515625,1895.4371337890625,0.0,4116.94482421875,0.9087039828300476,1.0,0.0,3.0,1.0,0.0
12233520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8815377950668335,0.4788924753665924,0.4337581694126129,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9645667672157288,0.6160297989845276,0.5847785472869873,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8872002363204956,0.4893611073493957,0.343749850988388,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8062348365783691,0.3620800077915191,0.3465003073215484,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.6950564980506897,0.2290419191122055,1.0494327545166016,284.91912841796875,284.95001220703125,300.34625244140625,289.4877624511719,298.66748046875,297.26226806640625,284.917724609375,1.0,0.6300550103187561,0.7781574130058289,0.7781574130058289,1.0,1.0,-3.312206029891968,1.509973406791687,1.8022326231002808,0.7592763304710388,0.9036850929260254,0.9036850929260254,0.0,189.1889038085937,166.0,48493.4140625,0.0,3136.59375,1.0,280.0581359863281,283.2232666015625,292.5441589355469,295.68292236328125,293.1499938964844,293.1499938964844,279.75,35949.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786462187767028,1.0,0.0,0.0,3.665537357330322,3.665561437606812,8.965378128777957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.3955078125,0.0,1550.146728515625,1895.4371337890625,0.0,4116.94482421875,0.9087039828300476,1.0,0.0,3.0,1.0,0.0
12233580,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8921719193458557,0.4759663343429565,0.4309086501598358,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.9769113063812256,0.6148290038108826,0.5834712982177734,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.9010429978370668,0.491360992193222,0.3449434340000152,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8166455626487732,0.3614747822284698,0.3456878960132599,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.7045089602470398,0.2284978777170181,1.0457559823989868,284.7299194335937,284.95001220703125,300.34918212890625,289.4765014648437,298.65924072265625,297.2456970214844,284.7284240722656,1.0,0.623510479927063,0.7768462896347046,0.7768462896347046,1.0,1.0,-3.3032500743865967,1.505330204963684,1.797919988632202,0.7567015290260315,0.8991770148277283,0.8991770148277283,0.0,179.40098571777344,154.0,49503.421875,0.0,3061.731689453125,1.0,279.7581481933594,282.9945373535156,292.5223083496094,295.7291564941406,293.1499938964844,293.1499938964844,280.04998779296875,36184.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990283191204071,1.0,0.0,0.0,3.659366607666016,3.659390926361084,8.935218147598789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.029296875,0.0,1544.99462890625,1895.4371337890625,0.0,4217.44775390625,0.9074793457984924,1.0,0.0,3.0,1.0,0.0
12233640,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8921719193458557,0.4759663343429565,0.4309086501598358,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.9769113063812256,0.6148290038108826,0.5834712982177734,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.9010429978370668,0.491360992193222,0.3449434340000152,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8166455626487732,0.3614747822284698,0.3456878960132599,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.7045089602470398,0.2284978777170181,1.0457559823989868,284.7299194335937,284.95001220703125,300.34918212890625,289.4765014648437,298.65924072265625,297.2456970214844,284.7284240722656,1.0,0.623510479927063,0.7768462896347046,0.7768462896347046,1.0,1.0,-3.3032500743865967,1.505330204963684,1.797919988632202,0.7567015290260315,0.8991770148277283,0.8991770148277283,0.0,179.40098571777344,154.0,49503.421875,0.0,3061.731689453125,1.0,279.7581481933594,282.9945373535156,292.5223083496094,295.7291564941406,293.1499938964844,293.1499938964844,280.04998779296875,36184.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990283191204071,1.0,0.0,0.0,3.659366607666016,3.659390926361084,8.935218147598789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.029296875,0.0,1544.99462890625,1895.4371337890625,0.0,4217.44775390625,0.9074793457984924,1.0,0.0,3.0,1.0,0.0
12233700,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8987206220626831,0.4751456379890442,0.42961186170578,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9836514592170716,0.6146981120109558,0.582819402217865,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9094371199607848,0.492853581905365,0.3455981016159057,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8225807547569275,0.3614429533481598,0.3452580273151397,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.7100290060043335,0.2283768653869629,1.043656349182129,284.8490905761719,284.95001220703125,300.3509216308594,289.470458984375,298.6581115722656,297.2425537109375,284.8555603027344,1.0,0.6199857592582703,0.7761907577514648,0.7761907577514648,1.0,1.0,-3.29864501953125,1.5029668807983398,1.7956781387329102,0.7552816867828369,0.8996443152427673,0.8996443152427673,0.0,174.05889892578125,154.0,48475.9921875,0.0,3021.6591796875,1.0,280.0015563964844,283.1532592773437,292.4410095214844,295.4870910644531,293.1499938964844,293.1499938964844,280.04998779296875,36142.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833787083625792,1.0,0.0,0.0,3.656383037567138,3.656407117843628,8.920653726818273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.95703125,0.0,1541.34912109375,1895.4371337890625,0.0,4158.02294921875,0.906836986541748,1.0,0.0,3.0,1.0,0.0
12233760,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9077829122543336,0.4749383926391601,0.428994745016098,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9917948246002196,0.6151657700538635,0.5827962160110474,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9209986329078674,0.4948591291904449,0.3466743230819702,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8302920460700989,0.3617992103099823,0.345205545425415,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7169468402862549,0.2285389155149459,1.0427128076553345,284.8910522460937,284.95001220703125,300.352783203125,289.464111328125,298.6601867675781,297.2450561523437,284.8921203613281,1.0,0.6165748238563538,0.775698721408844,0.775698721408844,1.0,1.0,-3.297964096069336,1.5025206804275513,1.7954432964324951,0.7548954486846924,0.8997096419334412,0.8997096419334412,0.0,167.98419189453125,142.0,48325.734375,0.0,2986.00146484375,1.0,280.0423278808594,283.199462890625,292.42791748046875,295.4909973144531,293.1499938964844,293.1499938964844,280.3500061035156,36092.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979017734527588,1.0,0.0,0.0,3.655193328857422,3.655217409133911,8.914849445318396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.03662109375,0.0,1539.64892578125,1895.4371337890625,0.0,4120.17919921875,0.9065115451812744,1.0,0.0,3.0,1.0,0.0
12233820,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9271551370620728,0.4753692150115967,0.4287762343883514,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9990000128746032,0.6178967952728271,0.5698390603065491,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.944102108478546,0.4996480941772461,0.3495331704616546,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8455367088317871,0.3631812632083893,0.3459084630012512,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7298340201377869,0.2293971478939056,1.0438932180404663,285.06561279296875,284.95001220703125,300.3569641113281,289.45068359375,298.66961669921875,297.2597045898437,285.06597900390625,1.0,0.6093036532402039,0.7747146487236023,0.7747146487236023,1.0,1.0,-3.2881908416748047,1.497551679611206,1.7906391620635986,0.7522915005683899,0.9027586579322816,0.9027586579322816,0.0,157.3009033203125,130.0,47093.3046875,0.0,2904.771484375,1.0,280.3418273925781,283.4169311523437,292.4015808105469,295.3743591308594,293.1499938964844,293.1499938964844,280.04998779296875,35911.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661436676979064,1.0,0.0,0.0,3.6579980850219727,3.658022165298462,8.928535635277512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.89599609375,0.0,1541.4215087890625,1895.4371337890625,0.0,4007.158203125,0.907019019126892,1.0,0.0,3.0,1.0,0.0
12233880,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9271551370620728,0.4753692150115967,0.4287762343883514,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9990000128746032,0.6178967952728271,0.5698390603065491,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.944102108478546,0.4996480941772461,0.3495331704616546,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8455367088317871,0.3631812632083893,0.3459084630012512,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7298340201377869,0.2293971478939056,1.0438932180404663,285.06561279296875,284.95001220703125,300.3569641113281,289.45068359375,298.66961669921875,297.2597045898437,285.06597900390625,1.0,0.6093036532402039,0.7747146487236023,0.7747146487236023,1.0,1.0,-3.2881908416748047,1.497551679611206,1.7906391620635986,0.7522915005683899,0.9027586579322816,0.9027586579322816,0.0,157.3009033203125,130.0,47093.3046875,0.0,2904.771484375,1.0,280.3418273925781,283.4169311523437,292.4015808105469,295.3743591308594,293.1499938964844,293.1499938964844,280.04998779296875,35911.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661436676979064,1.0,0.0,0.0,3.6579980850219727,3.658022165298462,8.928535635277512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.89599609375,0.0,1541.4215087890625,1895.4371337890625,0.0,4007.158203125,0.907019019126892,1.0,0.0,3.0,1.0,0.0
12233940,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9434949159622192,0.4740189015865326,0.4278455078601837,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.623395562171936,0.5434324145317078,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9629002213478088,0.503070592880249,0.3520274758338928,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8590582013130188,0.363730251789093,0.3464453220367431,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.740898072719574,0.2297639697790146,1.0450892448425293,284.8752746582031,284.95001220703125,300.3615417480469,289.4363098144531,298.6777038574219,297.2723999023437,284.8729248046875,1.0,0.6003997325897217,0.7737305760383606,0.7737305760383606,1.0,1.0,-3.260072469711304,1.4838005304336548,1.7762720584869385,0.7450770139694214,0.9002516269683838,0.9002516269683838,0.0,148.24635314941406,133.0,47866.0,0.0,2795.528076171875,1.0,280.0577697753906,283.1906433105469,292.4658203125,295.55596923828125,293.1499938964844,293.1499938964844,279.75,36058.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97612726688385,1.0,0.0,0.0,3.6567115783691406,3.65673565864563,8.922256142795959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.4130859375,0.0,1541.083251953125,1895.4371337890625,0.0,4094.969970703125,0.906804859638214,1.0,0.0,3.0,1.0,0.0
12234000,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9434949159622192,0.4740189015865326,0.4278455078601837,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.623395562171936,0.5434324145317078,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9629002213478088,0.503070592880249,0.3520274758338928,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8590582013130188,0.363730251789093,0.3464453220367431,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.740898072719574,0.2297639697790146,1.0450892448425293,284.8752746582031,284.95001220703125,300.3615417480469,289.4363098144531,298.6777038574219,297.2723999023437,284.8729248046875,1.0,0.6003997325897217,0.7737305760383606,0.7737305760383606,1.0,1.0,-3.260072469711304,1.4838005304336548,1.7762720584869385,0.7450770139694214,0.9002516269683838,0.9002516269683838,0.0,148.24635314941406,133.0,47866.0,0.0,2795.528076171875,1.0,280.0577697753906,283.1906433105469,292.4658203125,295.55596923828125,293.1499938964844,293.1499938964844,279.75,36058.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97612726688385,1.0,0.0,0.0,3.6567115783691406,3.65673565864563,8.922256142795959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.4130859375,0.0,1541.083251953125,1895.4371337890625,0.0,4094.969970703125,0.906804859638214,1.0,0.0,3.0,1.0,0.0
12234060,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.9504661560058594,0.4712665975093841,0.4254694283008575,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.9990000128746032,0.6288900971412659,0.5298618674278259,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.972432255744934,0.5052933692932129,0.353609025478363,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.86595618724823,0.3632632493972778,0.3460521996021271,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.7464566230773926,0.2294083386659622,1.043473720550537,284.6729431152344,284.95001220703125,300.3664245605469,289.4211120605469,298.68341064453125,297.2799072265625,284.67120361328125,1.0,0.5954582691192627,0.7729589343070984,0.7729589343070984,1.0,1.0,-3.240363597869873,1.4742136001586914,1.766149878501892,0.7396050095558167,0.894879162311554,0.894879162311554,0.0,143.49586486816406,153.0,48703.7578125,0.0,2728.646484375,1.0,279.7582397460937,282.95391845703125,292.45977783203125,295.616943359375,293.1499938964844,293.1499938964844,280.04998779296875,36294.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868530631065368,1.0,0.0,0.0,3.646450757980346,3.646474599838257,8.872253829395049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.818359375,0.0,1531.4212646484375,1895.4371337890625,0.0,4188.0029296875,0.9046676754951476,1.0,0.0,3.0,1.0,0.0
12234120,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.9504661560058594,0.4712665975093841,0.4254694283008575,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.9990000128746032,0.6288900971412659,0.5298618674278259,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.972432255744934,0.5052933692932129,0.353609025478363,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.86595618724823,0.3632632493972778,0.3460521996021271,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.7464566230773926,0.2294083386659622,1.043473720550537,284.6729431152344,284.95001220703125,300.3664245605469,289.4211120605469,298.68341064453125,297.2799072265625,284.67120361328125,1.0,0.5954582691192627,0.7729589343070984,0.7729589343070984,1.0,1.0,-3.240363597869873,1.4742136001586914,1.766149878501892,0.7396050095558167,0.894879162311554,0.894879162311554,0.0,143.49586486816406,153.0,48703.7578125,0.0,2728.646484375,1.0,279.7582397460937,282.95391845703125,292.45977783203125,295.616943359375,293.1499938964844,293.1499938964844,280.04998779296875,36294.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868530631065368,1.0,0.0,0.0,3.646450757980346,3.646474599838257,8.872253829395049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.818359375,0.0,1531.4212646484375,1895.4371337890625,0.0,4188.0029296875,0.9046676754951476,1.0,0.0,3.0,1.0,0.0
12234180,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9441295266151428,0.4702946245670318,0.4241102039813995,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9990000128746032,0.633268415927887,0.5377304553985596,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9697849154472352,0.5089576244354248,0.3558375537395477,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8617968559265137,0.3636155128479004,0.3461353778839111,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7429986596107483,0.2295646518468856,1.043507695198059,284.84552001953125,284.95001220703125,300.3715209960937,289.4052124023437,298.6929931640625,297.29302978515625,284.8475341796875,1.0,0.5990482568740845,0.7721872329711914,0.7721872329711914,1.0,1.0,-3.2509632110595703,1.4791661500930786,1.7717970609664917,0.7416113018989563,0.8948513269424438,0.8948513269424438,0.0,146.1612548828125,173.0,47680.62890625,0.0,2765.185302734375,1.0,280.0421142578125,283.1700744628906,292.36688232421875,295.3852844238281,293.1499938964844,293.1499938964844,280.3500061035156,36185.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751387238502502,1.0,0.0,0.0,3.6386678218841553,3.6386916637420654,8.83442112353805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.74560546875,0.0,1521.978759765625,1895.4371337890625,0.0,4086.3251953125,0.9028849005699158,1.0,0.0,3.0,1.0,0.0
12234240,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9441295266151428,0.4702946245670318,0.4241102039813995,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9990000128746032,0.633268415927887,0.5377304553985596,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9697849154472352,0.5089576244354248,0.3558375537395477,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8617968559265137,0.3636155128479004,0.3461353778839111,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7429986596107483,0.2295646518468856,1.043507695198059,284.84552001953125,284.95001220703125,300.3715209960937,289.4052124023437,298.6929931640625,297.29302978515625,284.8475341796875,1.0,0.5990482568740845,0.7721872329711914,0.7721872329711914,1.0,1.0,-3.2509632110595703,1.4791661500930786,1.7717970609664917,0.7416113018989563,0.8948513269424438,0.8948513269424438,0.0,146.1612548828125,173.0,47680.62890625,0.0,2765.185302734375,1.0,280.0421142578125,283.1700744628906,292.36688232421875,295.3852844238281,293.1499938964844,293.1499938964844,280.3500061035156,36185.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751387238502502,1.0,0.0,0.0,3.6386678218841553,3.6386916637420654,8.83442112353805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.74560546875,0.0,1521.978759765625,1895.4371337890625,0.0,4086.3251953125,0.9028849005699158,1.0,0.0,3.0,1.0,0.0
12234300,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9381086826324464,0.470458984375,0.4241460561752319,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.6346319317817688,0.5468775033950806,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.965819239616394,0.5113639831542969,0.3574348986148834,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.857459306716919,0.3642323911190033,0.3466684222221374,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7394763827323914,0.2299616485834121,1.045263171195984,284.9944763183594,284.95001220703125,300.3740539550781,289.39703369140625,298.6974792480469,297.2986755371094,285.0028686523437,1.0,0.6031844019889832,0.7718014121055603,0.7718014121055603,1.0,1.0,-3.266664505004883,1.4865870475769043,1.7800774574279783,0.7453802824020386,0.8965964913368225,0.8965964913368225,0.0,149.47671508789062,173.0,46840.32421875,0.0,2816.14453125,1.0,280.2984619140625,283.3562316894531,292.32830810546875,295.230224609375,293.1499938964844,293.1499938964844,280.3500061035156,36066.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666401147842408,1.0,0.0,0.0,3.637702465057373,3.637726306915283,8.829734383652976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.81689453125,0.0,1520.022705078125,1895.4371337890625,0.0,4011.550537109375,0.9026262164115906,1.0,0.0,3.0,1.0,0.0
12234360,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9309134483337402,0.4708935618400574,0.4245974123477936,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9990000128746032,0.6353986263275146,0.5584560632705688,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9606589674949646,0.5140269994735718,0.3593253493309021,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.852308988571167,0.3650793433189392,0.3475211560726166,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7353159785270691,0.2305351048707962,1.0481642484664917,285.0563049316406,284.95001220703125,300.3766174316406,289.3887023925781,298.7012023925781,297.30279541015625,285.0589294433594,1.0,0.608578622341156,0.7712878584861755,0.7712878584861755,1.0,1.0,-3.2879061698913574,1.496610403060913,1.7912956476211548,0.750554084777832,0.8979646563529968,0.8979646563529968,0.0,153.8054962158203,191.0,46920.640625,0.0,2884.928466796875,1.0,280.3417663574219,283.41845703125,292.3445739746094,295.2924499511719,293.1499938964844,293.1499938964844,280.6499938964844,35960.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631758332252502,1.0,0.0,0.0,3.639372110366821,3.639395952224731,8.837841392050905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.58935546875,0.0,1521.080810546875,1895.4371337890625,0.0,3980.844482421875,0.9028960466384888,1.0,0.0,3.0,1.0,0.0
