time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234420,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9146523475646972,0.4722131490707397,0.4259459972381592,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.9990000128746032,0.6351550221443176,0.5863175392150879,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.947853147983551,0.519815981388092,0.3634649813175201,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.8408324122428894,0.3671954572200775,0.3497048914432525,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.7259823679924011,0.2320041060447693,1.055816650390625,285.2821655273437,284.95001220703125,300.3816833496094,289.3717346191406,298.7055053710937,297.3051452636719,285.2850952148437,1.0,0.621563732624054,0.7702608108520508,0.7702608108520508,1.0,1.0,-3.3398258686065674,1.5211101770401,1.8187156915664675,0.7634021043777466,0.9042037725448608,0.9042037725448608,0.0,164.58673095703125,209.0,46459.1640625,0.0,3057.67529296875,1.0,280.6416931152344,283.6785583496094,292.3430480957031,295.2532043457031,293.1499938964844,293.1499938964844,280.3500061035156,35681.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547845125198364,1.0,0.0,0.0,3.650428533554077,3.6504523754119873,8.891621519069304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.1962890625,0.0,1531.260498046875,1895.4371337890625,0.0,3905.96044921875,0.9051807522773744,1.0,0.0,3.0,1.0,0.0
12234480,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9146523475646972,0.4722131490707397,0.4259459972381592,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.9990000128746032,0.6351550221443176,0.5863175392150879,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.947853147983551,0.519815981388092,0.3634649813175201,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.8408324122428894,0.3671954572200775,0.3497048914432525,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.7259823679924011,0.2320041060447693,1.055816650390625,285.2821655273437,284.95001220703125,300.3816833496094,289.3717346191406,298.7055053710937,297.3051452636719,285.2850952148437,1.0,0.621563732624054,0.7702608108520508,0.7702608108520508,1.0,1.0,-3.3398258686065674,1.5211101770401,1.8187156915664675,0.7634021043777466,0.9042037725448608,0.9042037725448608,0.0,164.58673095703125,209.0,46459.1640625,0.0,3057.67529296875,1.0,280.6416931152344,283.6785583496094,292.3430480957031,295.2532043457031,293.1499938964844,293.1499938964844,280.3500061035156,35681.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547845125198364,1.0,0.0,0.0,3.650428533554077,3.6504523754119873,8.891621519069304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.1962890625,0.0,1531.260498046875,1895.4371337890625,0.0,3905.96044921875,0.9051807522773744,1.0,0.0,3.0,1.0,0.0
12234540,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.8896989822387695,0.4715850949287414,0.4266062378883362,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.9853615760803224,0.6315731406211853,0.5996542572975159,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9228221774101256,0.5240068435668945,0.3672378659248352,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8216192722320557,0.3682721853256225,0.3517439663410187,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.7091799378395081,0.2327578216791153,1.063559889793396,285.13671875,284.95001220703125,300.38653564453125,289.3543701171875,298.69793701171875,297.286865234375,285.1358642578125,1.0,0.6352404952049255,0.7692337036132812,0.7692337036132812,1.0,1.0,-3.373016834259033,1.536504149436951,1.836512804031372,0.7721912860870361,0.9055085778236388,0.9055085778236388,0.0,182.0274658203125,227.0,47810.953125,0.0,3231.422607421875,1.0,280.3577880859375,283.4819641113281,292.4154663085937,295.48895263671875,293.1499938964844,293.1499938964844,280.04998779296875,35738.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714593291282654,1.0,0.0,0.0,3.660845279693604,3.6608693599700928,8.942440103965055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.98779296875,0.0,1543.3087158203125,1895.4371337890625,0.0,4054.0517578125,0.9075199961662292,1.0,0.0,3.0,1.0,0.0
12234600,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.8896989822387695,0.4715850949287414,0.4266062378883362,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.9853615760803224,0.6315731406211853,0.5996542572975159,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9228221774101256,0.5240068435668945,0.3672378659248352,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8216192722320557,0.3682721853256225,0.3517439663410187,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.7091799378395081,0.2327578216791153,1.063559889793396,285.13671875,284.95001220703125,300.38653564453125,289.3543701171875,298.69793701171875,297.286865234375,285.1358642578125,1.0,0.6352404952049255,0.7692337036132812,0.7692337036132812,1.0,1.0,-3.373016834259033,1.536504149436951,1.836512804031372,0.7721912860870361,0.9055085778236388,0.9055085778236388,0.0,182.0274658203125,227.0,47810.953125,0.0,3231.422607421875,1.0,280.3577880859375,283.4819641113281,292.4154663085937,295.48895263671875,293.1499938964844,293.1499938964844,280.04998779296875,35738.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714593291282654,1.0,0.0,0.0,3.660845279693604,3.6608693599700928,8.942440103965055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.98779296875,0.0,1543.3087158203125,1895.4371337890625,0.0,4054.0517578125,0.9075199961662292,1.0,0.0,3.0,1.0,0.0
12234660,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8628368377685547,0.4691868126392364,0.4255385994911194,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9568373560905457,0.6285445094108582,0.5974395871162415,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8959633708000183,0.5266307592391968,0.3698657751083374,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7987609505653381,0.36800217628479,0.3525720834732055,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.688174843788147,0.2324407249689102,1.0670452117919922,284.9563293457031,284.95001220703125,300.3910522460937,289.3367614746094,298.6885681152344,297.2667541503906,284.95513916015625,1.0,0.6469260454177856,0.7672774791717529,0.7672774791717529,1.0,1.0,-3.3774290084838867,1.5379992723464966,1.83942985534668,0.7729320526123047,0.9040860533714294,0.9040860533714294,0.0,203.0364227294922,245.0,49012.36328125,0.0,3362.526123046875,1.0,280.0581359863281,283.257568359375,292.4026184082031,295.5730285644531,293.1499938964844,293.1499938964844,279.75,35908.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877933859825134,1.0,0.0,0.0,3.6648356914520255,3.664859771728516,8.961945354712952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.08935546875,0.0,1549.048583984375,1895.4371337890625,0.0,4196.08984375,0.9085201025009156,1.0,0.0,3.0,1.0,0.0
12234720,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8628368377685547,0.4691868126392364,0.4255385994911194,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9568373560905457,0.6285445094108582,0.5974395871162415,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8959633708000183,0.5266307592391968,0.3698657751083374,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7987609505653381,0.36800217628479,0.3525720834732055,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.688174843788147,0.2324407249689102,1.0670452117919922,284.9563293457031,284.95001220703125,300.3910522460937,289.3367614746094,298.6885681152344,297.2667541503906,284.95513916015625,1.0,0.6469260454177856,0.7672774791717529,0.7672774791717529,1.0,1.0,-3.3774290084838867,1.5379992723464966,1.83942985534668,0.7729320526123047,0.9040860533714294,0.9040860533714294,0.0,203.0364227294922,245.0,49012.36328125,0.0,3362.526123046875,1.0,280.0581359863281,283.257568359375,292.4026184082031,295.5730285644531,293.1499938964844,293.1499938964844,279.75,35908.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877933859825134,1.0,0.0,0.0,3.6648356914520255,3.664859771728516,8.961945354712952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.08935546875,0.0,1549.048583984375,1895.4371337890625,0.0,4196.08984375,0.9085201025009156,1.0,0.0,3.0,1.0,0.0
12234780,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.8412332534790039,0.4660817384719848,0.4236680567264557,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9294804334640504,0.625750720500946,0.5956178903579712,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.875243604183197,0.5285612940788269,0.3719002902507782,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.7787920236587524,0.3670055866241455,0.3525918424129486,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.6704079508781433,0.2314844578504562,1.0672521591186523,284.77166748046875,284.95001220703125,300.3951110839844,289.3190002441406,298.67877197265625,297.2465209960937,284.7703857421875,1.0,0.6574069857597351,0.7653212547302246,0.7653212547302246,1.0,1.0,-3.3757143020629883,1.5365601778030396,1.8391541242599487,0.7720824480056763,0.9001649618148804,0.9001649618148804,0.0,223.49069213867188,248.0,50101.12109375,0.0,3476.44970703125,1.0,279.7581481933594,283.0323181152344,292.370849609375,295.61297607421875,293.1499938964844,293.1499938964844,279.45001220703125,36130.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660622596740722,3.660646677017212,8.941352120928059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.48486328125,0.0,1545.9976806640625,1895.4371337890625,0.0,4300.0,0.9077247977256776,1.0,0.0,3.0,1.0,0.0
12234840,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.8412332534790039,0.4660817384719848,0.4236680567264557,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9294804334640504,0.625750720500946,0.5956178903579712,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.875243604183197,0.5285612940788269,0.3719002902507782,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.7787920236587524,0.3670055866241455,0.3525918424129486,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.6704079508781433,0.2314844578504562,1.0672521591186523,284.77166748046875,284.95001220703125,300.3951110839844,289.3190002441406,298.67877197265625,297.2465209960937,284.7703857421875,1.0,0.6574069857597351,0.7653212547302246,0.7653212547302246,1.0,1.0,-3.3757143020629883,1.5365601778030396,1.8391541242599487,0.7720824480056763,0.9001649618148804,0.9001649618148804,0.0,223.49069213867188,248.0,50101.12109375,0.0,3476.44970703125,1.0,279.7581481933594,283.0323181152344,292.370849609375,295.61297607421875,293.1499938964844,293.1499938964844,279.45001220703125,36130.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660622596740722,3.660646677017212,8.941352120928059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.48486328125,0.0,1545.9976806640625,1895.4371337890625,0.0,4300.0,0.9077247977256776,1.0,0.0,3.0,1.0,0.0
12234900,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8341784477233887,0.4643954932689667,0.4225277304649353,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.92020583152771,0.6243430376052856,0.594646692276001,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.8688209056854248,0.5293810963630676,0.3727477192878723,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336669921875,0.7722529768943787,0.3663474917411804,0.3523352444171905,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365966796875,0.6645300388336182,0.2308508455753326,1.0660837888717651,284.6324157714844,284.95001220703125,300.3969421386719,289.31011962890625,298.673828125,297.2366027832031,284.6253356933594,1.0,0.6604978442192078,0.7643430829048157,0.7643430829048157,1.0,1.0,-3.372486114501953,1.5347026586532593,1.8377834558486936,0.7710810303688049,0.8966907262802124,0.8966907262802124,0.0,230.7381896972656,248.0,51037.2421875,0.0,3510.640869140625,1.0,279.5010681152344,282.8564758300781,292.3923645019531,295.7361755371094,293.1499938964844,293.1499938964844,279.45001220703125,36272.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655103921890259,3.655128002166748,8.914412887861545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.37158203125,0.0,1540.8944091796875,1895.4371337890625,0.0,4300.0,0.90655255317688,1.0,0.0,3.0,1.0,0.0
12234960,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848083496094,0.8284748792648315,0.4626193940639496,0.4211518168449402,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846252441406,0.9129323959350586,0.6228647232055664,0.5934807658195496,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.584716796875,0.863909125328064,0.5301061272621155,0.3734180927276611,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.7670577764511108,0.3655910789966583,0.3518746495246887,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.6598106026649475,0.2301256358623504,1.06406831741333,284.5847473144531,284.95001220703125,300.39862060546875,289.3012390136719,298.6687316894531,297.2264404296875,284.5833740234375,1.0,0.6627537608146667,0.7637380361557007,0.7637380361557007,1.0,1.0,-3.367260217666626,1.5320037603378296,1.8352564573287964,0.7696542143821716,0.8937362432479858,0.8937362432479858,0.0,236.5101318359375,251.0,51066.734375,0.0,3531.589111328125,1.0,279.458251953125,282.8080749511719,292.3788452148437,295.6723937988281,293.1499938964844,293.1499938964844,279.75,36390.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6467983722686768,3.646822452545166,8.873946626408724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.060546875,0.0,1532.5274658203125,1895.4371337890625,0.0,4300.0,0.9048096537590028,1.0,0.0,3.0,1.0,0.0
12235020,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8215590119361877,0.46110799908638,0.4195111989974975,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.90459942817688,0.6218934059143066,0.5922605395317078,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.8589217066764832,0.5333462953567505,0.3754844963550567,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.7609298825263977,0.3652523458003998,0.3514817059040069,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.6540906429290771,0.2294681072235107,1.061297059059143,284.74627685546875,284.95001220703125,300.40142822265625,289.2835693359375,298.6679077148437,297.2232971191406,284.7474365234375,1.0,0.6659654378890991,0.7625279426574707,0.7625279426574707,1.0,1.0,-3.3624842166900635,1.5293644666671753,1.833119750022888,0.7680355310440063,0.8923421502113342,0.8923421502113342,0.0,243.96414184570312,254.0,49829.3203125,0.0,3563.19677734375,1.0,279.7420959472656,283.0157775878906,292.2698669433594,295.43084716796875,293.1499938964844,293.1499938964844,280.04998779296875,36309.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997054636478424,1.0,0.0,0.0,3.6345467567443848,3.634570598602295,8.814421335046063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.51806640625,0.0,1518.3485107421875,1895.4371337890625,0.0,4275.11474609375,0.9020459055900574,1.0,0.0,3.0,1.0,0.0
12235080,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8215590119361877,0.46110799908638,0.4195111989974975,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.90459942817688,0.6218934059143066,0.5922605395317078,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.8589217066764832,0.5333462953567505,0.3754844963550567,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.7609298825263977,0.3652523458003998,0.3514817059040069,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.6540906429290771,0.2294681072235107,1.061297059059143,284.74627685546875,284.95001220703125,300.40142822265625,289.2835693359375,298.6679077148437,297.2232971191406,284.7474365234375,1.0,0.6659654378890991,0.7625279426574707,0.7625279426574707,1.0,1.0,-3.3624842166900635,1.5293644666671753,1.833119750022888,0.7680355310440063,0.8923421502113342,0.8923421502113342,0.0,243.96414184570312,254.0,49829.3203125,0.0,3563.19677734375,1.0,279.7420959472656,283.0157775878906,292.2698669433594,295.43084716796875,293.1499938964844,293.1499938964844,280.04998779296875,36309.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997054636478424,1.0,0.0,0.0,3.6345467567443848,3.634570598602295,8.814421335046063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.51806640625,0.0,1518.3485107421875,1895.4371337890625,0.0,4275.11474609375,0.9020459055900574,1.0,0.0,3.0,1.0,0.0
12235140,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.818750262260437,0.4611448347568512,0.4194192588329315,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9015491008758544,0.6226962208747864,0.5928201079368591,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8582648634910583,0.5380444526672363,0.3786433637142181,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7587662935256958,0.3661216199398041,0.3522020578384399,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6519781947135925,0.2297840267419815,1.0624181032180786,284.93133544921875,284.95001220703125,300.40338134765625,289.26611328125,298.67462158203125,297.2343444824219,284.9327697753906,1.0,0.6688258647918701,0.7613178491592407,0.7613178491592407,1.0,1.0,-3.3690497875213623,1.532114863395691,1.836934924125672,0.7693182229995728,0.8936299681663513,0.8936299681663513,0.0,247.9390411376953,257.0,48696.90234375,0.0,3601.551025390625,1.0,280.0415954589844,283.2450561523437,292.22637939453125,295.2950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36121.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859231114387512,1.0,0.0,0.0,3.6294076442718506,3.6294314861297607,8.789513117335446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.82666015625,0.0,1511.27978515625,1895.4371337890625,0.0,4179.9931640625,0.9007754921913148,1.0,0.0,3.0,1.0,0.0
12235200,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.818750262260437,0.4611448347568512,0.4194192588329315,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9015491008758544,0.6226962208747864,0.5928201079368591,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8582648634910583,0.5380444526672363,0.3786433637142181,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7587662935256958,0.3661216199398041,0.3522020578384399,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6519781947135925,0.2297840267419815,1.0624181032180786,284.93133544921875,284.95001220703125,300.40338134765625,289.26611328125,298.67462158203125,297.2343444824219,284.9327697753906,1.0,0.6688258647918701,0.7613178491592407,0.7613178491592407,1.0,1.0,-3.3690497875213623,1.532114863395691,1.836934924125672,0.7693182229995728,0.8936299681663513,0.8936299681663513,0.0,247.9390411376953,257.0,48696.90234375,0.0,3601.551025390625,1.0,280.0415954589844,283.2450561523437,292.22637939453125,295.2950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36121.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859231114387512,1.0,0.0,0.0,3.6294076442718506,3.6294314861297607,8.789513117335446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.82666015625,0.0,1511.27978515625,1895.4371337890625,0.0,4179.9931640625,0.9007754921913148,1.0,0.0,3.0,1.0,0.0
12235260,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.8175451159477234,0.4618603885173797,0.4200057685375213,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.9004379510879517,0.6243681907653809,0.5942925810813904,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8592947721481323,0.5434581637382507,0.3823414742946625,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.7582399845123291,0.3676644265651703,0.3535968661308288,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.651466429233551,0.2307181507349014,1.066373586654663,285.1220703125,284.95001220703125,300.4044189453125,289.2490234375,298.684326171875,297.2514038085937,285.1236877441406,1.0,0.6718802452087402,0.7601537108421326,0.7601537108421326,1.0,1.0,-3.382401943206787,1.538095235824585,1.844306707382202,0.772365152835846,0.8974953293800354,0.8974953293800354,0.0,250.6578063964844,260.0,47724.46875,0.0,3648.987548828125,1.0,280.3415832519531,283.4775695800781,292.2097473144531,295.2089233398437,293.1499938964844,293.1499938964844,280.6499938964844,35883.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754056930541992,1.0,0.0,0.0,3.633076906204224,3.633100748062134,8.807293738755106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.7861328125,0.0,1513.55419921875,1895.4371337890625,0.0,4088.660888671875,0.9014344215393066,1.0,0.0,3.0,1.0,0.0
12235320,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.8175451159477234,0.4618603885173797,0.4200057685375213,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.9004379510879517,0.6243681907653809,0.5942925810813904,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8592947721481323,0.5434581637382507,0.3823414742946625,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.7582399845123291,0.3676644265651703,0.3535968661308288,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.651466429233551,0.2307181507349014,1.066373586654663,285.1220703125,284.95001220703125,300.4044189453125,289.2490234375,298.684326171875,297.2514038085937,285.1236877441406,1.0,0.6718802452087402,0.7601537108421326,0.7601537108421326,1.0,1.0,-3.382401943206787,1.538095235824585,1.844306707382202,0.772365152835846,0.8974953293800354,0.8974953293800354,0.0,250.6578063964844,260.0,47724.46875,0.0,3648.987548828125,1.0,280.3415832519531,283.4775695800781,292.2097473144531,295.2089233398437,293.1499938964844,293.1499938964844,280.6499938964844,35883.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754056930541992,1.0,0.0,0.0,3.633076906204224,3.633100748062134,8.807293738755106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.7861328125,0.0,1513.55419921875,1895.4371337890625,0.0,4088.660888671875,0.9014344215393066,1.0,0.0,3.0,1.0,0.0
12235380,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.8170464634895325,0.4630386233329773,0.4210143685340881,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.9001493453979492,0.6265958547592163,0.5963135957717896,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.8610618710517883,0.5493847131729126,0.386400818824768,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.7584474682807922,0.3696504533290863,0.3554271757602691,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.6517263650894165,0.2320730090141296,1.0722806453704834,285.3202514648437,284.95001220703125,300.40435791015625,289.2323608398437,298.6952819824219,297.2715759277344,285.3217468261719,1.0,0.6752809882164001,0.7589895129203796,0.7589895129203796,1.0,1.0,-3.40022873878479,1.54619300365448,1.8540356159210205,0.7765496373176575,0.9040809273719788,0.9040809273719788,0.0,252.9860076904297,263.0,46955.33203125,0.0,3705.27978515625,1.0,280.64166259765625,283.7159729003906,292.2014465332031,295.1492004394531,293.1499938964844,293.1499938964844,280.3500061035156,35618.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966678500175476,1.0,0.0,0.0,3.646636247634888,3.646660089492798,8.873157071320747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.931640625,0.0,1526.5784912109375,1895.4371337890625,0.0,4011.89013671875,0.9042842388153076,1.0,0.0,3.0,1.0,0.0
12235440,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.8170464634895325,0.4630386233329773,0.4210143685340881,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.9001493453979492,0.6265958547592163,0.5963135957717896,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.8610618710517883,0.5493847131729126,0.386400818824768,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.7584474682807922,0.3696504533290863,0.3554271757602691,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.6517263650894165,0.2320730090141296,1.0722806453704834,285.3202514648437,284.95001220703125,300.40435791015625,289.2323608398437,298.6952819824219,297.2715759277344,285.3217468261719,1.0,0.6752809882164001,0.7589895129203796,0.7589895129203796,1.0,1.0,-3.40022873878479,1.54619300365448,1.8540356159210205,0.7765496373176575,0.9040809273719788,0.9040809273719788,0.0,252.9860076904297,263.0,46955.33203125,0.0,3705.27978515625,1.0,280.64166259765625,283.7159729003906,292.2014465332031,295.1492004394531,293.1499938964844,293.1499938964844,280.3500061035156,35618.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966678500175476,1.0,0.0,0.0,3.646636247634888,3.646660089492798,8.873157071320747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.931640625,0.0,1526.5784912109375,1895.4371337890625,0.0,4011.89013671875,0.9042842388153076,1.0,0.0,3.0,1.0,0.0
12235500,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.8165290355682373,0.4629689157009125,0.4213708937168121,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950988769531,0.8997374773025513,0.6271237134933472,0.5972170233726501,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.8616827130317688,0.5517781376838684,0.3883482813835144,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968994140625,0.7583575248718262,0.3703121840953827,0.356311023235321,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.6517263054847717,0.2325637489557266,1.0753358602523804,285.1957092285156,284.95001220703125,300.40386962890625,289.2242431640625,298.6972351074219,297.27569580078125,285.189208984375,1.0,0.6770394444465637,0.7584074139595032,0.7584074139595032,1.0,1.0,-3.408832311630249,1.5500704050064087,1.8587617874145508,0.7786621451377869,0.9045270681381226,0.9045270681381226,0.0,254.393295288086,263.0,47910.9140625,0.0,3734.27197265625,1.0,280.3985900878906,283.5507202148437,292.2704162597656,295.37811279296875,293.1499938964844,293.1499938964844,280.3500061035156,35655.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753820896148682,1.0,0.0,0.0,3.6534078121185294,3.65343165397644,8.90614103354892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.33349609375,0.0,1534.3858642578125,1895.4371337890625,0.0,4088.45458984375,0.9057709574699402,1.0,0.0,3.0,1.0,0.0
12235560,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8149690628051758,0.4622650146484375,0.4210269749164581,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8982312679290771,0.6269766092300415,0.5974063277244568,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8612767457962036,0.5536034107208252,0.3898136019706726,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.7573865056037903,0.3705393671989441,0.3567661046981811,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.6509485244750977,0.2327371835708618,1.0770667791366575,285.1514892578125,284.95001220703125,300.403076171875,289.2162780761719,298.6955871582031,297.2736511230469,285.1503601074219,1.0,0.6785744428634644,0.757637619972229,0.757637619972229,1.0,1.0,-3.413046598434448,1.5518003702163696,1.8612462282180784,0.7796151041984558,0.9053879380226136,0.9053879380226136,0.0,256.4559326171875,266.0,48070.2578125,0.0,3756.518310546875,1.0,280.3576965332031,283.5012512207031,292.2666320800781,295.357666015625,293.1499938964844,293.1499938964844,280.04998779296875,35702.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810457825660706,1.0,0.0,0.0,3.658423662185669,3.658447742462158,8.930613830671064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.71923828125,0.0,1540.3319091796875,1895.4371337890625,0.0,4137.8076171875,0.9069507122039796,1.0,0.0,3.0,1.0,0.0
12235620,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8105414509773254,0.4599036574363708,0.4193611741065979,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8938270211219788,0.6254926919937134,0.5965567231178284,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8592441082000732,0.5563547611236572,0.3920476138591766,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7542780041694641,0.3701693415641784,0.3568537533283233,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.6482589840888977,0.23241026699543,1.0774768590927124,284.96063232421875,284.95001220703125,300.4004821777344,289.2008972167969,298.68719482421875,297.2613525390625,284.959228515625,1.0,0.6809504628181458,0.7560979723930359,0.7560979723930359,1.0,1.0,-3.4133188724517822,1.5513843297958374,1.8619345426559448,0.7793775200843811,0.9039319753646852,0.9039319753646852,0.0,261.1923217773437,269.0,49129.39453125,0.0,3784.7724609375,1.0,280.0581359863281,283.2669372558594,292.25604248046875,295.43194580078125,293.1499938964844,293.1499938964844,279.75,35888.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951345920562744,1.0,0.0,0.0,3.663169860839844,3.663193941116333,8.953800261224387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.29833984375,0.0,1547.0335693359375,1895.4371337890625,0.0,4258.8271484375,0.908131778240204,1.0,0.0,3.0,1.0,0.0
12235680,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8105414509773254,0.4599036574363708,0.4193611741065979,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8938270211219788,0.6254926919937134,0.5965567231178284,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8592441082000732,0.5563547611236572,0.3920476138591766,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7542780041694641,0.3701693415641784,0.3568537533283233,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.6482589840888977,0.23241026699543,1.0774768590927124,284.96063232421875,284.95001220703125,300.4004821777344,289.2008972167969,298.68719482421875,297.2613525390625,284.959228515625,1.0,0.6809504628181458,0.7560979723930359,0.7560979723930359,1.0,1.0,-3.4133188724517822,1.5513843297958374,1.8619345426559448,0.7793775200843811,0.9039319753646852,0.9039319753646852,0.0,261.1923217773437,269.0,49129.39453125,0.0,3784.7724609375,1.0,280.0581359863281,283.2669372558594,292.25604248046875,295.43194580078125,293.1499938964844,293.1499938964844,279.75,35888.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951345920562744,1.0,0.0,0.0,3.663169860839844,3.663193941116333,8.953800261224387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.29833984375,0.0,1547.0335693359375,1895.4371337890625,0.0,4258.8271484375,0.908131778240204,1.0,0.0,3.0,1.0,0.0
12235740,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8053998947143555,0.4569328427314758,0.4170114994049072,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.88878333568573,0.6231269836425781,0.5947142839431763,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.8566980957984924,0.558485746383667,0.3937577307224273,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.7505893111228943,0.369132399559021,0.3562107384204864,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.6449031829833984,0.2314788401126861,1.0748445987701416,284.7714233398437,284.95001220703125,300.3964538574219,289.18634033203125,298.6756591796875,297.2447814941406,284.7699584960937,1.0,0.6824535131454468,0.7545583844184875,0.7545583844184875,1.0,1.0,-3.4064011573791504,1.5475586652755735,1.8588424921035769,0.7772566080093384,0.8999767303466797,0.8999767303466797,0.0,265.9213562011719,272.0,50166.48046875,0.0,3795.397216796875,1.0,279.7581481933594,283.0379943847656,292.249755859375,295.486328125,293.1499938964844,293.1499938964844,279.45001220703125,36120.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6593425273895264,3.659366607666016,8.935099913287559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.67333984375,0.0,1544.49267578125,1895.4371337890625,0.0,4300.0,0.9074302315711976,1.0,0.0,3.0,1.0,0.0
12235800,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8053998947143555,0.4569328427314758,0.4170114994049072,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.88878333568573,0.6231269836425781,0.5947142839431763,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.8566980957984924,0.558485746383667,0.3937577307224273,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.7505893111228943,0.369132399559021,0.3562107384204864,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.6449031829833984,0.2314788401126861,1.0748445987701416,284.7714233398437,284.95001220703125,300.3964538574219,289.18634033203125,298.6756591796875,297.2447814941406,284.7699584960937,1.0,0.6824535131454468,0.7545583844184875,0.7545583844184875,1.0,1.0,-3.4064011573791504,1.5475586652755735,1.8588424921035769,0.7772566080093384,0.8999767303466797,0.8999767303466797,0.0,265.9213562011719,272.0,50166.48046875,0.0,3795.397216796875,1.0,279.7581481933594,283.0379943847656,292.249755859375,295.486328125,293.1499938964844,293.1499938964844,279.45001220703125,36120.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6593425273895264,3.659366607666016,8.935099913287559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.67333984375,0.0,1544.49267578125,1895.4371337890625,0.0,4300.0,0.9074302315711976,1.0,0.0,3.0,1.0,0.0
12235860,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58221435546875,0.8001500964164734,0.4536349773406982,0.4143213033676147,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820007324219,0.8837388157844543,0.6202660202980042,0.5923358201980591,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820617675781,0.854182243347168,0.5602573156356812,0.3951828181743622,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823669433594,0.7468570470809937,0.3677102625370025,0.3551471531391144,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829467773437,0.6413940787315369,0.2301750481128692,1.0702987909317017,284.5821228027344,284.95001220703125,300.39080810546875,289.1726989746094,298.662841796875,297.2271423339844,284.5807189941406,1.0,0.6832820773124695,0.753302812576294,0.753302812576294,1.0,1.0,-3.3952767848968506,1.5418286323547363,1.8534481525421145,0.7741289138793945,0.893494188785553,0.893494188785553,0.0,270.29656982421875,275.0,51107.69921875,0.0,3793.649658203125,1.0,279.4582214355469,282.8118591308594,292.2734069824219,295.5654602050781,293.1499938964844,293.1499938964844,279.75,36387.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645618438720703,3.645642518997192,8.868204872669594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.40869140625,0.0,1531.197265625,1895.4371337890625,0.0,4300.0,0.9045432806015016,1.0,0.0,3.0,1.0,0.0
12235920,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58221435546875,0.8001500964164734,0.4536349773406982,0.4143213033676147,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820007324219,0.8837388157844543,0.6202660202980042,0.5923358201980591,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820617675781,0.854182243347168,0.5602573156356812,0.3951828181743622,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823669433594,0.7468570470809937,0.3677102625370025,0.3551471531391144,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829467773437,0.6413940787315369,0.2301750481128692,1.0702987909317017,284.5821228027344,284.95001220703125,300.39080810546875,289.1726989746094,298.662841796875,297.2271423339844,284.5807189941406,1.0,0.6832820773124695,0.753302812576294,0.753302812576294,1.0,1.0,-3.3952767848968506,1.5418286323547363,1.8534481525421145,0.7741289138793945,0.893494188785553,0.893494188785553,0.0,270.29656982421875,275.0,51107.69921875,0.0,3793.649658203125,1.0,279.4582214355469,282.8118591308594,292.2734069824219,295.5654602050781,293.1499938964844,293.1499938964844,279.75,36387.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645618438720703,3.645642518997192,8.868204872669594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.40869140625,0.0,1531.197265625,1895.4371337890625,0.0,4300.0,0.9045432806015016,1.0,0.0,3.0,1.0,0.0
12235980,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.7968049049377441,0.4522300362586975,0.4126235544681549,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.8805357217788696,0.6191439628601074,0.590831995010376,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.853420078754425,0.563788115978241,0.3973064422607422,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.744558572769165,0.3673592209815979,0.3545680344104767,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.639080286026001,0.2295607775449752,1.0669000148773191,284.7422790527344,284.95001220703125,300.38348388671875,289.16015625,298.6584167480469,297.22589111328125,284.743408203125,1.0,0.6840521097183228,0.7520471811294556,0.7520471811294556,1.0,1.0,-3.3891797065734863,1.5385288000106812,1.8506509065628047,0.7720567584037781,0.8920365571975708,0.8920365571975708,0.0,273.2054748535156,278.0,49852.25390625,0.0,3795.65966796875,1.0,279.7420959472656,283.0184020996094,292.162841796875,295.3261413574219,293.1499938964844,293.1499938964844,280.04998779296875,36311.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999596476554872,1.0,0.0,0.0,3.633302688598633,3.633326768875122,8.808388543002366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.69140625,0.0,1516.9892578125,1895.4371337890625,0.0,4299.65966796875,0.9017687439918518,1.0,0.0,3.0,1.0,0.0
12236040,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.7968049049377441,0.4522300362586975,0.4126235544681549,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.8805357217788696,0.6191439628601074,0.590831995010376,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.853420078754425,0.563788115978241,0.3973064422607422,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.744558572769165,0.3673592209815979,0.3545680344104767,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.639080286026001,0.2295607775449752,1.0669000148773191,284.7422790527344,284.95001220703125,300.38348388671875,289.16015625,298.6584167480469,297.22589111328125,284.743408203125,1.0,0.6840521097183228,0.7520471811294556,0.7520471811294556,1.0,1.0,-3.3891797065734863,1.5385288000106812,1.8506509065628047,0.7720567584037781,0.8920365571975708,0.8920365571975708,0.0,273.2054748535156,278.0,49852.25390625,0.0,3795.65966796875,1.0,279.7420959472656,283.0184020996094,292.162841796875,295.3261413574219,293.1499938964844,293.1499938964844,280.04998779296875,36311.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999596476554872,1.0,0.0,0.0,3.633302688598633,3.633326768875122,8.808388543002366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.69140625,0.0,1516.9892578125,1895.4371337890625,0.0,4299.65966796875,0.9017687439918518,1.0,0.0,3.0,1.0,0.0
12236100,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7960743308067322,0.4521521329879761,0.4123863577842712,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8798683881759644,0.619270920753479,0.5907551646232605,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8538922071456909,0.5661609768867493,0.3988191485404968,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.744170606136322,0.3676614165306091,0.3547258973121643,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6386266946792603,0.2296275198459625,1.0667613744735718,284.8790283203125,284.95001220703125,300.379150390625,289.154296875,298.6590270996094,297.2308349609375,284.8859558105469,1.0,0.6847054362297058,0.7514194250106812,0.7514194250106812,1.0,1.0,-3.3906381130218506,1.53901469707489,1.85162353515625,0.7721742391586304,0.8928947448730469,0.8928947448730469,0.0,274.1014099121094,278.0,48826.5546875,0.0,3804.4072265625,1.0,279.998291015625,283.1950378417969,292.1094665527344,295.14520263671875,293.1499938964844,293.1499938964844,280.04998779296875,36210.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929556250572203,1.0,0.0,0.0,3.6295337677001953,3.6295576095581055,8.790123047219822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.98193359375,0.0,1512.0836181640625,1895.4371337890625,0.0,4240.28125,0.90089613199234,1.0,0.0,3.0,1.0,0.0
12236160,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7958294749259949,0.4523282945156097,0.4125045835971832,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8796857595443726,0.6197130084037781,0.5910936594009399,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8548055291175842,0.5687929391860962,0.4006053507328033,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7441889643669128,0.3682030439376831,0.3551735579967499,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.638567328453064,0.2299031615257263,1.067712426185608,284.92681884765625,284.95001220703125,300.37432861328125,289.1487731933594,298.66082763671875,297.2383117675781,284.92822265625,1.0,0.6855958700180054,0.750863254070282,0.750863254070282,1.0,1.0,-3.3950130939483643,1.5409053564071655,1.8541078567504885,0.7730580568313599,0.8932591676712036,0.8932591676712036,0.0,274.7663269042969,281.0,48709.1953125,0.0,3818.9482421875,1.0,280.0417175292969,283.24725341796875,292.11358642578125,295.1824645996094,293.1499938964844,293.1499938964844,280.3500061035156,36125.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896195530891418,1.0,0.0,0.0,3.628002643585205,3.6280264854431152,8.782708960097807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.63818359375,0.0,1509.76513671875,1895.4371337890625,0.0,4211.76318359375,0.9004642367362976,1.0,0.0,3.0,1.0,0.0
12236220,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7956537008285522,0.4531246721744537,0.4131091833114624,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8796637654304504,0.6211569309234619,0.5922974348068237,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.8569151163101196,0.5745482444763184,0.4044930636882782,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.7445705533027649,0.3697343468666076,0.3565020561218261,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.6388686299324036,0.2308671772480011,1.0715510845184326,285.1231994628906,284.95001220703125,300.3631896972656,289.138671875,298.6657409667969,297.25665283203125,285.1247863769531,1.0,0.6879330277442932,0.7497510313987732,0.7497510313987732,1.0,1.0,-3.408071517944336,1.546725153923035,1.8613463640213013,0.7759352326393127,0.8971920609474182,0.8971920609474182,0.0,276.1915588378906,284.0,47830.02734375,0.0,3859.27880859375,1.0,280.341552734375,283.4857177734375,292.1007080078125,295.10302734375,293.1499938964844,293.1499938964844,280.6499938964844,35882.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792321920394896,1.0,0.0,0.0,3.631691455841065,3.631715297698975,8.800577120382513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.29931640625,0.0,1512.0205078125,1895.4371337890625,0.0,4122.04541015625,0.9011240601539612,1.0,0.0,3.0,1.0,0.0
