time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236280,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7956537008285522,0.4531246721744537,0.4131091833114624,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8796637654304504,0.6211569309234619,0.5922974348068237,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.8569151163101196,0.5745482444763184,0.4044930636882782,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.7445705533027649,0.3697343468666076,0.3565020561218261,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.6388686299324036,0.2308671772480011,1.0715510845184326,285.1231994628906,284.95001220703125,300.3631896972656,289.138671875,298.6657409667969,297.25665283203125,285.1247863769531,1.0,0.6879330277442932,0.7497510313987732,0.7497510313987732,1.0,1.0,-3.408071517944336,1.546725153923035,1.8613463640213013,0.7759352326393127,0.8971920609474182,0.8971920609474182,0.0,276.1915588378906,284.0,47830.02734375,0.0,3859.27880859375,1.0,280.341552734375,283.4857177734375,292.1007080078125,295.10302734375,293.1499938964844,293.1499938964844,280.6499938964844,35882.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792321920394896,1.0,0.0,0.0,3.631691455841065,3.631715297698975,8.800577120382513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.29931640625,0.0,1512.0205078125,1895.4371337890625,0.0,4122.04541015625,0.9011240601539612,1.0,0.0,3.0,1.0,0.0
12236340,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.7957552075386047,0.4543504416942596,0.414145827293396,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.8799150586128235,0.623127281665802,0.5940616726875305,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8592679500579834,0.5807977914810181,0.4087591767311096,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.745244562625885,0.3716970086097717,0.3582889437675476,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.6395497918128967,0.2322394251823425,1.0774332284927368,285.3209228515625,284.95001220703125,300.3500061035156,289.1300048828125,298.6712341308594,297.2777099609375,285.3224182128906,1.0,0.6909342408180237,0.7486387491226196,0.7486387491226196,1.0,1.0,-3.4257900714874268,1.5547447204589844,1.8710452318191528,0.7799909710884094,0.903783679008484,0.903783679008484,0.0,277.8441162109375,287.0,47051.453125,0.0,3912.77490234375,1.0,280.6416320800781,283.7233581542969,292.0985717773437,295.04913330078125,293.1499938964844,293.1499938964844,280.3500061035156,35617.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704044461250304,1.0,0.0,0.0,3.6453006267547607,3.64532470703125,8.866659300110769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.93017578125,0.0,1525.08740234375,1895.4371337890625,0.0,4044.770263671875,0.9039844870567322,1.0,0.0,3.0,1.0,0.0
12236400,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.7957552075386047,0.4543504416942596,0.414145827293396,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.8799150586128235,0.623127281665802,0.5940616726875305,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8592679500579834,0.5807977914810181,0.4087591767311096,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.745244562625885,0.3716970086097717,0.3582889437675476,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.6395497918128967,0.2322394251823425,1.0774332284927368,285.3209228515625,284.95001220703125,300.3500061035156,289.1300048828125,298.6712341308594,297.2777099609375,285.3224182128906,1.0,0.6909342408180237,0.7486387491226196,0.7486387491226196,1.0,1.0,-3.4257900714874268,1.5547447204589844,1.8710452318191528,0.7799909710884094,0.903783679008484,0.903783679008484,0.0,277.8441162109375,287.0,47051.453125,0.0,3912.77490234375,1.0,280.6416320800781,283.7233581542969,292.0985717773437,295.04913330078125,293.1499938964844,293.1499938964844,280.3500061035156,35617.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704044461250304,1.0,0.0,0.0,3.6453006267547607,3.64532470703125,8.866659300110769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.93017578125,0.0,1525.08740234375,1895.4371337890625,0.0,4044.770263671875,0.9039844870567322,1.0,0.0,3.0,1.0,0.0
12236460,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.7940645813941956,0.4536362886428833,0.4141919910907745,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.8784462809562683,0.6232402920722961,0.5948898792266846,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.8599432706832886,0.5852309465408325,0.4123283624649048,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.7446038126945496,0.3725377321243286,0.3595753312110901,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.6391571164131165,0.2328998744487762,1.0821661949157717,285.1524963378906,284.95001220703125,300.3355712890625,289.1218566894531,298.6656799316406,297.2801208496094,285.1513671875,1.0,0.693980872631073,0.7471178770065308,0.7471178770065308,1.0,1.0,-3.43839168548584,1.5601439476013184,1.878247857093811,0.7828223705291748,0.9051051735877992,0.9051051735877992,0.0,280.9819030761719,290.0,48163.52734375,0.0,3962.60888671875,1.0,280.3578186035156,283.50860595703125,292.1710510253906,295.2644958496094,293.1499938964844,293.1499938964844,280.04998779296875,35701.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845211505889891,1.0,0.0,0.0,3.657140970230103,3.657165050506592,8.924352528083546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.90625,0.0,1538.88818359375,1895.4371337890625,0.0,4167.89794921875,0.9066624045372008,1.0,0.0,3.0,1.0,0.0
12236520,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.7940645813941956,0.4536362886428833,0.4141919910907745,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.8784462809562683,0.6232402920722961,0.5948898792266846,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.8599432706832886,0.5852309465408325,0.4123283624649048,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.7446038126945496,0.3725377321243286,0.3595753312110901,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.6391571164131165,0.2328998744487762,1.0821661949157717,285.1524963378906,284.95001220703125,300.3355712890625,289.1218566894531,298.6656799316406,297.2801208496094,285.1513671875,1.0,0.693980872631073,0.7471178770065308,0.7471178770065308,1.0,1.0,-3.43839168548584,1.5601439476013184,1.878247857093811,0.7828223705291748,0.9051051735877992,0.9051051735877992,0.0,280.9819030761719,290.0,48163.52734375,0.0,3962.60888671875,1.0,280.3578186035156,283.50860595703125,292.1710510253906,295.2644958496094,293.1499938964844,293.1499938964844,280.04998779296875,35701.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845211505889891,1.0,0.0,0.0,3.657140970230103,3.657165050506592,8.924352528083546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.90625,0.0,1538.88818359375,1895.4371337890625,0.0,4167.89794921875,0.9066624045372008,1.0,0.0,3.0,1.0,0.0
12236580,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.789991021156311,0.4513278007507324,0.4125757217407226,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8746029138565063,0.6214789152145386,0.5937823057174683,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8584133982658386,0.588126540184021,0.4146693050861358,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7420266270637512,0.372090071439743,0.3595938086509704,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6369640827178955,0.2325431555509567,1.082453370094299,284.9574890136719,284.95001220703125,300.3209228515625,289.11328125,298.65185546875,297.2679748535156,284.9560546875,1.0,0.6961864233016968,0.7455970644950867,0.7455970644950867,1.0,1.0,-3.4383111000061035,1.5595277547836304,1.8787833452224727,0.7823952436447144,0.903583526611328,0.903583526611328,0.0,285.5536193847656,293.0,49147.62890625,0.0,3989.234619140625,1.0,280.05816650390625,283.2694396972656,292.1668395996094,295.3424072265625,293.1499938964844,293.1499938964844,279.75,35890.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983345866203308,1.0,0.0,0.0,3.661839246749878,3.661863327026367,8.947296805672522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.61181640625,0.0,1545.56103515625,1895.4371337890625,0.0,4285.9443359375,0.9078349471092224,1.0,0.0,3.0,1.0,0.0
12236640,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.789991021156311,0.4513278007507324,0.4125757217407226,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8746029138565063,0.6214789152145386,0.5937823057174683,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8584133982658386,0.588126540184021,0.4146693050861358,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7420266270637512,0.372090071439743,0.3595938086509704,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6369640827178955,0.2325431555509567,1.082453370094299,284.9574890136719,284.95001220703125,300.3209228515625,289.11328125,298.65185546875,297.2679748535156,284.9560546875,1.0,0.6961864233016968,0.7455970644950867,0.7455970644950867,1.0,1.0,-3.4383111000061035,1.5595277547836304,1.8787833452224727,0.7823952436447144,0.903583526611328,0.903583526611328,0.0,285.5536193847656,293.0,49147.62890625,0.0,3989.234619140625,1.0,280.05816650390625,283.2694396972656,292.1668395996094,295.3424072265625,293.1499938964844,293.1499938964844,279.75,35890.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983345866203308,1.0,0.0,0.0,3.661839246749878,3.661863327026367,8.947296805672522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.61181640625,0.0,1545.56103515625,1895.4371337890625,0.0,4285.9443359375,0.9078349471092224,1.0,0.0,3.0,1.0,0.0
12236700,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.7877345681190491,0.4499273598194122,0.4115249216556549,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8724380135536194,0.6202464699745178,0.5928611755371094,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.8574491143226624,0.5893187522888184,0.4156506061553955,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.7405098676681519,0.3715974986553192,0.3593246936798095,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.635606050491333,0.2321215271949768,1.0814173221588137,284.8172607421875,284.95001220703125,300.3134765625,289.1088562011719,298.6439208984375,297.2601928710937,284.81036376953125,1.0,0.6969764232635498,0.7448366284370422,0.7448366284370422,1.0,1.0,-3.435553550720215,1.557935118675232,1.8776185512542725,0.7814676761627197,0.9013295769691468,0.9013295769691468,0.0,287.8593139648437,293.0,50123.640625,0.0,3995.82666015625,1.0,279.80096435546875,283.0914611816406,292.1884765625,295.469970703125,293.1499938964844,293.1499938964844,279.75,36018.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661116361618042,3.6611404418945312,8.943763987190323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.5869140625,0.0,1545.712646484375,1895.4371337890625,0.0,4300.0,0.9077263474464417,1.0,0.0,3.0,1.0,0.0
12236760,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.7852823734283447,0.4484027922153473,0.4102607369422912,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8700834512710571,0.6188331246376038,0.5916709899902344,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.8563058376312256,0.5903798341751099,0.4164608120918274,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.7388239502906799,0.3709626793861389,0.3588627278804779,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.6340656876564026,0.2315647155046463,1.0796077251434326,284.7686462402344,284.95001220703125,300.3059997558594,289.1043395996094,298.63543701171875,297.25146484375,284.7671813964844,1.0,0.6975523233413696,0.7441452145576477,0.7441452145576477,1.0,1.0,-3.430846691131592,1.5554420948028564,1.875404715538025,0.7800674438476562,0.8995918035507202,0.8995918035507202,0.0,290.2049560546875,296.0,50185.21875,0.0,3997.738525390625,1.0,279.7582397460937,283.04058837890625,292.1775817871094,295.4103698730469,293.1499938964844,293.1499938964844,280.04998779296875,36124.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6578688621521,3.657892942428589,8.927905241762346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.85986328125,0.0,1542.8721923828125,1895.4371337890625,0.0,4300.0,0.9071028828620912,1.0,0.0,3.0,1.0,0.0
12236820,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7822349667549133,0.4472522735595703,0.4088210463523865,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8671064972877502,0.6177772879600525,0.5902652144432068,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8557447195053101,0.594365656375885,0.4189034104347229,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.736779510974884,0.3707897067070007,0.3584798276424408,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.6320719718933105,0.2311522364616394,1.077261447906494,284.92578125,284.95001220703125,300.2908630371094,289.0951232910156,298.6278686523437,297.2509765625,284.9267883300781,1.0,0.6987119317054749,0.7427624464035034,0.7427624464035034,1.0,1.0,-3.427064180374145,1.5531671047210691,1.8738969564437864,0.778461754322052,0.9005645513534546,0.9005645513534546,0.0,293.40264892578125,299.0,48986.3359375,0.0,4006.96826171875,1.0,280.042236328125,283.2420959472656,292.07733154296875,295.1793518066406,293.1499938964844,293.1499938964844,279.75,36036.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960383176803588,1.0,0.0,0.0,3.6558241844177246,3.655848264694214,8.917926379581331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.04296875,0.0,1539.931640625,1895.4371337890625,0.0,4266.49951171875,0.9066130518913268,1.0,0.0,3.0,1.0,0.0
12236880,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7822349667549133,0.4472522735595703,0.4088210463523865,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8671064972877502,0.6177772879600525,0.5902652144432068,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8557447195053101,0.594365656375885,0.4189034104347229,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.736779510974884,0.3707897067070007,0.3584798276424408,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.6320719718933105,0.2311522364616394,1.077261447906494,284.92578125,284.95001220703125,300.2908630371094,289.0951232910156,298.6278686523437,297.2509765625,284.9267883300781,1.0,0.6987119317054749,0.7427624464035034,0.7427624464035034,1.0,1.0,-3.427064180374145,1.5531671047210691,1.8738969564437864,0.778461754322052,0.9005645513534546,0.9005645513534546,0.0,293.40264892578125,299.0,48986.3359375,0.0,4006.96826171875,1.0,280.042236328125,283.2420959472656,292.07733154296875,295.1793518066406,293.1499938964844,293.1499938964844,279.75,36036.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960383176803588,1.0,0.0,0.0,3.6558241844177246,3.655848264694214,8.917926379581331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.04296875,0.0,1539.931640625,1895.4371337890625,0.0,4266.49951171875,0.9066130518913268,1.0,0.0,3.0,1.0,0.0
12236940,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.7797192335128784,0.4454604685306549,0.4076943695545196,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.8647171258926392,0.6162782907485962,0.589323878288269,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.8556525111198425,0.5977046489715576,0.4215728342533111,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.7352445125579834,0.3704286515712738,0.3584604263305664,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.6305894255638123,0.2306995838880539,1.0763819217681885,284.7611694335937,284.95001220703125,300.2754821777344,289.085693359375,298.6177978515625,297.2462158203125,284.7600402832031,1.0,0.7000934481620789,0.7413796782493591,0.7413796782493591,1.0,1.0,-3.426715135574341,1.5524660348892212,1.87424910068512,0.7779528498649597,0.896693766117096,0.896693766117096,0.0,296.309814453125,302.0,50040.49609375,0.0,4023.09228515625,1.0,279.7578125,283.0380859375,292.1347961425781,295.3451232910156,293.1499938964844,293.1499938964844,280.04998779296875,36201.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649076461791992,3.6491005420684814,8.885036777428468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.61572265625,0.0,1533.6510009765625,1895.4371337890625,0.0,4300.0,0.9051969051361084,1.0,0.0,3.0,1.0,0.0
12237000,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.7797192335128784,0.4454604685306549,0.4076943695545196,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.8647171258926392,0.6162782907485962,0.589323878288269,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.8556525111198425,0.5977046489715576,0.4215728342533111,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.7352445125579834,0.3704286515712738,0.3584604263305664,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.6305894255638123,0.2306995838880539,1.0763819217681885,284.7611694335937,284.95001220703125,300.2754821777344,289.085693359375,298.6177978515625,297.2462158203125,284.7600402832031,1.0,0.7000934481620789,0.7413796782493591,0.7413796782493591,1.0,1.0,-3.426715135574341,1.5524660348892212,1.87424910068512,0.7779528498649597,0.896693766117096,0.896693766117096,0.0,296.309814453125,302.0,50040.49609375,0.0,4023.09228515625,1.0,279.7578125,283.0380859375,292.1347961425781,295.3451232910156,293.1499938964844,293.1499938964844,280.04998779296875,36201.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649076461791992,3.6491005420684814,8.885036777428468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.61572265625,0.0,1533.6510009765625,1895.4371337890625,0.0,4300.0,0.9051969051361084,1.0,0.0,3.0,1.0,0.0
12237060,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7774391770362854,0.4446897804737091,0.4066853523254394,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8625274300575256,0.6156612038612366,0.5884335041046143,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8557810187339783,0.602103590965271,0.4243592619895935,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7338650822639465,0.3706254363059997,0.3584780991077423,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.6292364001274109,0.2306113541126251,1.0755856037139893,284.9239807128906,284.95001220703125,300.2599182128906,289.0761108398437,298.6126403808594,297.25030517578125,284.9252624511719,1.0,0.7014735341072083,0.7401635050773621,0.7401635050773621,1.0,1.0,-3.426833391189575,1.5520830154418943,1.8747503757476809,0.7774050235748291,0.8976816534996033,0.8976816534996033,0.0,299.0157470703125,305.0,48892.45703125,0.0,4039.23828125,1.0,280.0421447753906,283.24462890625,292.05450439453125,295.144775390625,293.1499938964844,293.1499938964844,280.3500061035156,36079.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994923174381256,1.0,0.0,0.0,3.6453816890716553,3.645405530929565,8.867052656569285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.30517578125,0.0,1528.631103515625,1895.4371337890625,0.0,4257.03076171875,0.90431147813797,1.0,0.0,3.0,1.0,0.0
12237120,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7774391770362854,0.4446897804737091,0.4066853523254394,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8625274300575256,0.6156612038612366,0.5884335041046143,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8557810187339783,0.602103590965271,0.4243592619895935,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7338650822639465,0.3706254363059997,0.3584780991077423,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.6292364001274109,0.2306113541126251,1.0755856037139893,284.9239807128906,284.95001220703125,300.2599182128906,289.0761108398437,298.6126403808594,297.25030517578125,284.9252624511719,1.0,0.7014735341072083,0.7401635050773621,0.7401635050773621,1.0,1.0,-3.426833391189575,1.5520830154418943,1.8747503757476809,0.7774050235748291,0.8976816534996033,0.8976816534996033,0.0,299.0157470703125,305.0,48892.45703125,0.0,4039.23828125,1.0,280.0421447753906,283.24462890625,292.05450439453125,295.144775390625,293.1499938964844,293.1499938964844,280.3500061035156,36079.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994923174381256,1.0,0.0,0.0,3.6453816890716553,3.645405530929565,8.867052656569285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.30517578125,0.0,1528.631103515625,1895.4371337890625,0.0,4257.03076171875,0.90431147813797,1.0,0.0,3.0,1.0,0.0
12237180,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.7768476009368896,0.4451982080936432,0.4069589078426361,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.8619364500045776,0.616432785987854,0.5889293551445007,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.8574637770652771,0.6078193783760071,0.4281614422798157,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.7338084578514099,0.3718063235282898,0.3594341278076172,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.6291230320930481,0.2313011735677719,1.0781023502349854,285.1179504394531,284.95001220703125,300.2441101074219,289.0664367675781,298.6137084960937,297.26568603515625,285.11932373046875,1.0,0.7035185694694519,0.738947331905365,0.738947331905365,1.0,1.0,-3.4364988803863525,1.5562124252319336,1.8802865743637085,0.7792676091194153,0.9015363454818726,0.9015363454818726,0.0,300.744873046875,308.0,47995.0234375,0.0,4073.8515625,1.0,280.3417663574219,283.4814453125,292.02850341796875,295.043212890625,293.1499938964844,293.1499938964844,280.04998779296875,35864.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842148423194884,1.0,0.0,0.0,3.649775505065918,3.6497995853424072,8.888441129784042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.544921875,0.0,1531.9068603515625,1895.4371337890625,0.0,4165.25146484375,0.905153512954712,1.0,0.0,3.0,1.0,0.0
12237240,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.7768476009368896,0.4451982080936432,0.4069589078426361,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.8619364500045776,0.616432785987854,0.5889293551445007,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.8574637770652771,0.6078193783760071,0.4281614422798157,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.7338084578514099,0.3718063235282898,0.3594341278076172,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.6291230320930481,0.2313011735677719,1.0781023502349854,285.1179504394531,284.95001220703125,300.2441101074219,289.0664367675781,298.6137084960937,297.26568603515625,285.11932373046875,1.0,0.7035185694694519,0.738947331905365,0.738947331905365,1.0,1.0,-3.4364988803863525,1.5562124252319336,1.8802865743637085,0.7792676091194153,0.9015363454818726,0.9015363454818726,0.0,300.744873046875,308.0,47995.0234375,0.0,4073.8515625,1.0,280.3417663574219,283.4814453125,292.02850341796875,295.043212890625,293.1499938964844,293.1499938964844,280.04998779296875,35864.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842148423194884,1.0,0.0,0.0,3.649775505065918,3.6497995853424072,8.888441129784042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.544921875,0.0,1531.9068603515625,1895.4371337890625,0.0,4165.25146484375,0.905153512954712,1.0,0.0,3.0,1.0,0.0
12237300,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7764577865600586,0.4449365139007568,0.4070962369441986,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8615749478340149,0.6163956522941589,0.5892515182495117,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8582031726837158,0.6101582646369934,0.4300684332847595,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7337587475776672,0.3721768260002136,0.3600082397460937,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6290981769561768,0.2315511405467987,1.0799250602722168,284.9928894042969,284.95001220703125,300.2361755371094,289.06158447265625,298.61163330078125,297.26873779296875,284.9864501953125,1.0,0.7047249674797058,0.7383392453193665,0.7383392453193665,1.0,1.0,-3.442234992980957,1.5586787462234497,1.8835563659667969,0.7805380821228027,0.9006232619285583,0.9006232619285583,0.0,301.82293701171875,308.0,48904.87890625,0.0,4094.762939453125,1.0,280.0986022949219,283.31719970703125,292.0970153808594,295.2663269042969,293.1499938964844,293.1499938964844,280.04998779296875,35918.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916203618049622,1.0,0.0,0.0,3.6515610218048096,3.65158486366272,8.897139309738122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.6904296875,0.0,1534.2940673828125,1895.4371337890625,0.0,4228.88525390625,0.9055353999137878,1.0,0.0,3.0,1.0,0.0
12237360,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7751674056053162,0.4441035091876983,0.4066048860549927,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8603741526603699,0.615756630897522,0.5889405012130737,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8580883145332336,0.6119323372840881,0.4314852058887481,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7330437302589417,0.3721547126770019,0.3602016270160675,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6284997463226318,0.2315227538347244,1.0806301832199097,284.9491271972656,284.95001220703125,300.2281494140625,289.0567626953125,298.6064147949219,297.2662658691406,284.9480285644531,1.0,0.705780565738678,0.7376387715339661,0.7376387715339661,1.0,1.0,-3.4440627098083496,1.5592573881149292,1.8848053216934204,0.7808080911636353,0.9001399278640747,0.9001399278640747,0.0,303.57745361328125,311.0,49020.48046875,0.0,4109.72998046875,1.0,280.05767822265625,283.2692565917969,292.0962829589844,295.2441711425781,293.1499938964844,293.1499938964844,279.75,35977.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961708188056946,1.0,0.0,0.0,3.6513829231262207,3.65140700340271,8.896272447600495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.7001953125,0.0,1534.5360107421875,1895.4371337890625,0.0,4267.6240234375,0.9055625200271606,1.0,0.0,3.0,1.0,0.0
12237420,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7715014219284058,0.4416117370128631,0.4047743082046509,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.8568848371505737,0.6134518980979919,0.5872614979743958,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.8568297028541565,0.6146417260169983,0.4336640834808349,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.730689525604248,0.3713860213756561,0.3598706424236297,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.626417338848114,0.2308852076530456,1.079451560974121,284.7640686035156,284.95001220703125,300.2120056152344,289.047119140625,298.592041015625,297.2543640136719,284.76275634765625,1.0,0.7073879837989807,0.7362378239631653,0.7362378239631653,1.0,1.0,-3.4406566619873047,1.5570770502090454,1.8835797309875488,0.7795074582099915,0.8961105346679688,0.8961105346679688,0.0,307.776123046875,314.0,50059.859375,0.0,4125.69970703125,1.0,279.7582397460937,283.04345703125,292.12109375,295.3421936035156,293.1499938964844,293.1499938964844,280.04998779296875,36178.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645347595214844,3.645371437072754,8.866886673786212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.29931640625,0.0,1529.33349609375,1895.4371337890625,0.0,4300.0,0.9043444991111756,1.0,0.0,3.0,1.0,0.0
12237480,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7715014219284058,0.4416117370128631,0.4047743082046509,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.8568848371505737,0.6134518980979919,0.5872614979743958,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.8568297028541565,0.6146417260169983,0.4336640834808349,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.730689525604248,0.3713860213756561,0.3598706424236297,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.626417338848114,0.2308852076530456,1.079451560974121,284.7640686035156,284.95001220703125,300.2120056152344,289.047119140625,298.592041015625,297.2543640136719,284.76275634765625,1.0,0.7073879837989807,0.7362378239631653,0.7362378239631653,1.0,1.0,-3.4406566619873047,1.5570770502090454,1.8835797309875488,0.7795074582099915,0.8961105346679688,0.8961105346679688,0.0,307.776123046875,314.0,50059.859375,0.0,4125.69970703125,1.0,279.7582397460937,283.04345703125,292.12109375,295.3421936035156,293.1499938964844,293.1499938964844,280.04998779296875,36178.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645347595214844,3.645371437072754,8.866886673786212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.29931640625,0.0,1529.33349609375,1895.4371337890625,0.0,4300.0,0.9043444991111756,1.0,0.0,3.0,1.0,0.0
12237540,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7688598036766052,0.4406356513500213,0.403527557849884,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8542633056640625,0.6124181747436523,0.5859283804893494,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8565450310707092,0.6189205646514893,0.4363186061382293,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7289566397666931,0.3713583946228027,0.359659194946289,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.6247646808624268,0.2306528985500335,1.0780445337295532,284.9255676269531,284.95001220703125,300.1956787109375,289.0375671386719,298.585205078125,297.25616455078125,284.926513671875,1.0,0.7087594866752625,0.7348368763923645,0.7348368763923645,1.0,1.0,-3.438786029815674,1.555665135383606,1.883120894432068,0.7783385515213013,0.8971024751663208,0.8971024751663208,0.0,310.9862976074219,317.0,48939.1484375,0.0,4139.78759765625,1.0,280.0421142578125,283.2491149902344,292.0232238769531,295.1184997558594,293.1499938964844,293.1499938964844,280.3500061035156,36066.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966735243797302,1.0,0.0,0.0,3.642139673233032,3.6421635150909424,8.851287702782429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.287109375,0.0,1524.9351806640625,1895.4371337890625,0.0,4271.8857421875,0.9035764932632446,1.0,0.0,3.0,1.0,0.0
12237600,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7688598036766052,0.4406356513500213,0.403527557849884,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8542633056640625,0.6124181747436523,0.5859283804893494,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8565450310707092,0.6189205646514893,0.4363186061382293,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7289566397666931,0.3713583946228027,0.359659194946289,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.6247646808624268,0.2306528985500335,1.0780445337295532,284.9255676269531,284.95001220703125,300.1956787109375,289.0375671386719,298.585205078125,297.25616455078125,284.926513671875,1.0,0.7087594866752625,0.7348368763923645,0.7348368763923645,1.0,1.0,-3.438786029815674,1.555665135383606,1.883120894432068,0.7783385515213013,0.8971024751663208,0.8971024751663208,0.0,310.9862976074219,317.0,48939.1484375,0.0,4139.78759765625,1.0,280.0421142578125,283.2491149902344,292.0232238769531,295.1184997558594,293.1499938964844,293.1499938964844,280.3500061035156,36066.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966735243797302,1.0,0.0,0.0,3.642139673233032,3.6421635150909424,8.851287702782429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.287109375,0.0,1524.9351806640625,1895.4371337890625,0.0,4271.8857421875,0.9035764932632446,1.0,0.0,3.0,1.0,0.0
12237660,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.7681716680526733,0.4410773813724518,0.4037304818630218,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8534989356994629,0.6129447817802429,0.5861746668815613,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8580970764160156,0.6246683597564697,0.4401317536830902,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7287647128105164,0.372423380613327,0.3604946136474609,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.6245279908180237,0.2312601804733276,1.0801690816879272,285.1180114746094,284.95001220703125,300.17919921875,289.0282287597656,298.58551025390625,297.2707824707031,285.119384765625,1.0,0.7107405066490173,0.7335662245750427,0.7335662245750427,1.0,1.0,-3.44746208190918,1.5592771768569946,1.888184905052185,0.779881477355957,0.9009464383125304,0.9009464383125304,0.0,312.8605041503906,320.0,48005.1328125,0.0,4173.08251953125,1.0,280.3417358398437,283.4846496582031,291.9909973144531,295.0071716308594,293.1499938964844,293.1499938964844,280.04998779296875,35856.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859752655029296,1.0,0.0,0.0,3.646839380264282,3.646863222122192,8.874145578374737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.65283203125,0.0,1528.5853271484375,1895.4371337890625,0.0,4180.44287109375,0.9044899940490724,1.0,0.0,3.0,1.0,0.0
12237720,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.7681716680526733,0.4410773813724518,0.4037304818630218,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8534989356994629,0.6129447817802429,0.5861746668815613,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8580970764160156,0.6246683597564697,0.4401317536830902,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7287647128105164,0.372423380613327,0.3604946136474609,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.6245279908180237,0.2312601804733276,1.0801690816879272,285.1180114746094,284.95001220703125,300.17919921875,289.0282287597656,298.58551025390625,297.2707824707031,285.119384765625,1.0,0.7107405066490173,0.7335662245750427,0.7335662245750427,1.0,1.0,-3.44746208190918,1.5592771768569946,1.888184905052185,0.779881477355957,0.9009464383125304,0.9009464383125304,0.0,312.8605041503906,320.0,48005.1328125,0.0,4173.08251953125,1.0,280.3417358398437,283.4846496582031,291.9909973144531,295.0071716308594,293.1499938964844,293.1499938964844,280.04998779296875,35856.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859752655029296,1.0,0.0,0.0,3.646839380264282,3.646863222122192,8.874145578374737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.65283203125,0.0,1528.5853271484375,1895.4371337890625,0.0,4180.44287109375,0.9044899940490724,1.0,0.0,3.0,1.0,0.0
12237780,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7665546536445618,0.4399671852588653,0.4033536911010742,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8519377708435059,0.6120948195457458,0.5860106348991394,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8587157726287842,0.6287988424301147,0.4434732496738434,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7279901504516602,0.3726977109909057,0.3611870408058166,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6238884925842285,0.2314314544200897,1.0824531316757202,284.94891357421875,284.95001220703125,300.1625671386719,289.01910400390625,298.5776062011719,297.2707824707031,284.9477844238281,1.0,0.7129278182983398,0.7322956323623657,0.7322956323623657,1.0,1.0,-3.45442533493042,1.5620239973068235,1.8924014568328853,0.7812419533729553,0.899544358253479,0.899544358253479,0.0,315.72625732421875,323.0,49024.60546875,0.0,4207.9140625,1.0,280.0578308105469,283.272216796875,292.05767822265625,295.2055358886719,293.1499938964844,293.1499938964844,280.3500061035156,35972.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977080821990968,1.0,0.0,0.0,3.648597002029419,3.648620843887329,8.882701081347477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.62060546875,0.0,1531.406005859375,1895.4371337890625,0.0,4280.64599609375,0.904935896396637,1.0,0.0,3.0,1.0,0.0
12237840,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7665546536445618,0.4399671852588653,0.4033536911010742,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8519377708435059,0.6120948195457458,0.5860106348991394,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8587157726287842,0.6287988424301147,0.4434732496738434,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7279901504516602,0.3726977109909057,0.3611870408058166,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6238884925842285,0.2314314544200897,1.0824531316757202,284.94891357421875,284.95001220703125,300.1625671386719,289.01910400390625,298.5776062011719,297.2707824707031,284.9477844238281,1.0,0.7129278182983398,0.7322956323623657,0.7322956323623657,1.0,1.0,-3.45442533493042,1.5620239973068235,1.8924014568328853,0.7812419533729553,0.899544358253479,0.899544358253479,0.0,315.72625732421875,323.0,49024.60546875,0.0,4207.9140625,1.0,280.0578308105469,283.272216796875,292.05767822265625,295.2055358886719,293.1499938964844,293.1499938964844,280.3500061035156,35972.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977080821990968,1.0,0.0,0.0,3.648597002029419,3.648620843887329,8.882701081347477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.62060546875,0.0,1531.406005859375,1895.4371337890625,0.0,4280.64599609375,0.904935896396637,1.0,0.0,3.0,1.0,0.0
12237900,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7652784585952759,0.4395613372325897,0.4028036594390869,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.850697934627533,0.6117101907730103,0.5854983329772949,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8585763573646545,0.6310552954673767,0.4448673725128174,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7272136211395264,0.3728314340114593,0.3612499237060547,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.6232061386108398,0.23147813975811,1.0826294422149658,285.07574462890625,284.95001220703125,300.1542053222656,289.0146789550781,298.57421875,297.27178955078125,285.082275390625,1.0,0.7138649821281433,0.7316603064537048,0.7316603064537048,1.0,1.0,-3.4551076889038086,1.5620943307876587,1.8930132389068604,0.7811058163642883,0.90160071849823,0.90160071849823,0.0,317.4884948730469,323.0,48171.1640625,0.0,4220.08154296875,1.0,280.3013000488281,283.4375,291.9911804199219,294.9967956542969,293.1499938964844,293.1499938964844,280.3500061035156,35893.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921537041664124,1.0,0.0,0.0,3.650501012802124,3.650525093078613,8.891975085134618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.57861328125,0.0,1532.9302978515625,1895.4371337890625,0.0,4233.43994140625,0.9053583145141602,1.0,0.0,3.0,1.0,0.0
12237960,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7646563053131104,0.4396091997623443,0.4027482271194458,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8500417470932007,0.6117697358131409,0.5854475498199463,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8590695261955261,0.6337858438491821,0.4466744661331177,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7269083857536316,0.3732585906982422,0.3615921139717102,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.6229296922683716,0.231730967760086,1.083606481552124,285.119873046875,284.95001220703125,300.14581298828125,289.01031494140625,298.5731811523437,297.277099609375,285.1210021972656,1.0,0.7149229049682617,0.7309446334838867,0.7309446334838867,1.0,1.0,-3.4587345123291016,1.5635271072387695,1.8952072858810425,0.7816489338874817,0.9032150506973268,0.9032150506973268,0.0,318.75640869140625,326.0,48102.109375,0.0,4236.97802734375,1.0,280.3423156738281,283.4852905273437,291.98541259765625,295.0199890136719,293.1499938964844,293.1499938964844,280.04998779296875,35817.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989241361618042,1.0,0.0,0.0,3.654633283615112,3.6546573638916016,8.912117550607945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.908203125,0.0,1536.9615478515625,1895.4371337890625,0.0,4208.52099609375,0.9062018394470216,1.0,0.0,3.0,1.0,0.0
12238020,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7626424431800842,0.4382328689098358,0.4020689129829407,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8480485081672668,0.6105123162269592,0.5848366022109985,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8592692017555237,0.6376623511314392,0.4497974514961242,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7257554531097412,0.3732595443725586,0.3619990944862366,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6219325661659241,0.2316890954971313,1.08491051197052,284.94696044921875,284.95001220703125,300.12890625,289.0018920898437,298.5633239746094,297.2739562988281,284.9457397460937,1.0,0.716959536075592,0.7295132279396057,0.7295132279396057,1.0,1.0,-3.463009595870972,1.5649265050888062,1.898082971572876,0.7822301387786865,0.9017555117607116,0.9017555117607116,0.0,321.9916076660156,314.0,49095.1640625,0.0,4267.20654296875,1.0,280.05780029296875,283.26934814453125,292.0380249023437,295.1928100585937,293.1499938964844,293.1499938964844,279.75,35952.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657161951065064,3.6571860313415527,8.924454277803306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.88134765625,0.0,1540.794921875,1895.4371337890625,0.0,4300.0,0.906835675239563,1.0,0.0,3.0,1.0,0.0
12238080,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7626424431800842,0.4382328689098358,0.4020689129829407,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8480485081672668,0.6105123162269592,0.5848366022109985,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8592692017555237,0.6376623511314392,0.4497974514961242,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7257554531097412,0.3732595443725586,0.3619990944862366,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6219325661659241,0.2316890954971313,1.08491051197052,284.94696044921875,284.95001220703125,300.12890625,289.0018920898437,298.5633239746094,297.2739562988281,284.9457397460937,1.0,0.716959536075592,0.7295132279396057,0.7295132279396057,1.0,1.0,-3.463009595870972,1.5649265050888062,1.898082971572876,0.7822301387786865,0.9017555117607116,0.9017555117607116,0.0,321.9916076660156,314.0,49095.1640625,0.0,4267.20654296875,1.0,280.05780029296875,283.26934814453125,292.0380249023437,295.1928100585937,293.1499938964844,293.1499938964844,279.75,35952.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657161951065064,3.6571860313415527,8.924454277803306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.88134765625,0.0,1540.794921875,1895.4371337890625,0.0,4300.0,0.906835675239563,1.0,0.0,3.0,1.0,0.0
