time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238140,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.7625779509544373,0.4356606006622314,0.3998747766017914,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.8483892679214478,0.6078656315803528,0.5825227499008179,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.8619399070739746,0.6402684450149536,0.4516867101192474,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.7264196276664734,0.3722960948944092,0.3611824810504913,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.6223659515380859,0.2308991998434066,1.0816389322280884,284.75653076171875,284.95001220703125,300.1119079589844,288.993896484375,298.54754638671875,297.2603759765625,284.7550354003906,1.0,0.7142475843429565,0.7280818819999695,0.7280818819999695,1.0,1.0,-3.4549560546875,1.560497760772705,1.8944581747055047,0.7797381281852722,0.8975840210914612,0.8975840210914612,0.0,319.1034851074219,302.0,50066.48828125,0.0,4229.2021484375,1.0,279.7582092285156,283.0385131835937,292.07574462890625,295.2953491210937,293.1499938964844,293.1499938964844,280.04998779296875,36169.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514830589294434,3.6515071392059326,8.896760164134321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.7939453125,0.0,1536.0904541015625,1895.4371337890625,0.0,4300.0,0.9057083129882812,1.0,0.0,3.0,1.0,0.0
12238200,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.7625779509544373,0.4356606006622314,0.3998747766017914,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.8483892679214478,0.6078656315803528,0.5825227499008179,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.8619399070739746,0.6402684450149536,0.4516867101192474,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.7264196276664734,0.3722960948944092,0.3611824810504913,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.6223659515380859,0.2308991998434066,1.0816389322280884,284.75653076171875,284.95001220703125,300.1119079589844,288.993896484375,298.54754638671875,297.2603759765625,284.7550354003906,1.0,0.7142475843429565,0.7280818819999695,0.7280818819999695,1.0,1.0,-3.4549560546875,1.560497760772705,1.8944581747055047,0.7797381281852722,0.8975840210914612,0.8975840210914612,0.0,319.1034851074219,302.0,50066.48828125,0.0,4229.2021484375,1.0,279.7582092285156,283.0385131835937,292.07574462890625,295.2953491210937,293.1499938964844,293.1499938964844,280.04998779296875,36169.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514830589294434,3.6515071392059326,8.896760164134321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.7939453125,0.0,1536.0904541015625,1895.4371337890625,0.0,4300.0,0.9057083129882812,1.0,0.0,3.0,1.0,0.0
12238260,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7655697464942932,0.4347118139266968,0.3982255756855011,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8518162965774536,0.606621265411377,0.5805388689041138,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.868018388748169,0.6446146368980408,0.4540402591228485,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7295399904251099,0.3722004890441894,0.3604506850242615,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.624821662902832,0.2306369692087173,1.07792866230011,284.9153137207031,284.95001220703125,300.09478759765625,288.98638916015625,298.5403137207031,297.2621765136719,284.91632080078125,1.0,0.70954430103302,0.7267614006996155,0.7267614006996155,1.0,1.0,-3.4480600357055664,1.556710124015808,1.8913499116897583,0.7772938013076782,0.8984224796295166,0.8984224796295166,0.0,311.2182312011719,290.0,48890.9765625,0.0,4164.95361328125,1.0,280.04217529296875,283.24224853515625,291.976806640625,295.0716247558594,293.1499938964844,293.1499938964844,280.3500061035156,36069.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979550242424012,1.0,0.0,0.0,3.6481897830963135,3.6482138633728014,8.880719519765989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.78271484375,0.0,1531.671630859375,1895.4371337890625,0.0,4282.7353515625,0.9049297571182252,1.0,0.0,3.0,1.0,0.0
12238320,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7655697464942932,0.4347118139266968,0.3982255756855011,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8518162965774536,0.606621265411377,0.5805388689041138,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.868018388748169,0.6446146368980408,0.4540402591228485,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7295399904251099,0.3722004890441894,0.3604506850242615,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.624821662902832,0.2306369692087173,1.07792866230011,284.9153137207031,284.95001220703125,300.09478759765625,288.98638916015625,298.5403137207031,297.2621765136719,284.91632080078125,1.0,0.70954430103302,0.7267614006996155,0.7267614006996155,1.0,1.0,-3.4480600357055664,1.556710124015808,1.8913499116897583,0.7772938013076782,0.8984224796295166,0.8984224796295166,0.0,311.2182312011719,290.0,48890.9765625,0.0,4164.95361328125,1.0,280.04217529296875,283.24224853515625,291.976806640625,295.0716247558594,293.1499938964844,293.1499938964844,280.3500061035156,36069.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979550242424012,1.0,0.0,0.0,3.6481897830963135,3.6482138633728014,8.880719519765989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.78271484375,0.0,1531.671630859375,1895.4371337890625,0.0,4282.7353515625,0.9049297571182252,1.0,0.0,3.0,1.0,0.0
12238380,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7687168121337891,0.4348987638950348,0.3979409337043762,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8552154898643494,0.6066978573799133,0.5801181197166443,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8730000257492065,0.6478085517883301,0.4558807015419006,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7324948310852051,0.3726950287818908,0.3604970276355743,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.627269983291626,0.2309153378009796,1.077378511428833,285.0680847167969,284.95001220703125,300.0851745605469,288.9824523925781,298.5399169921875,297.269775390625,285.0736999511719,1.0,0.7067181468009949,0.726021945476532,0.726021945476532,1.0,1.0,-3.4488120079040527,1.556762933731079,1.8920490741729736,0.7770814895629883,0.9007541537284852,0.9007541537284852,0.0,305.25543212890625,290.0,47979.27734375,0.0,4131.7861328125,1.0,280.308837890625,283.4359130859375,291.9297790527344,294.908447265625,293.1499938964844,293.1499938964844,280.3500061035156,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898038506507874,1.0,0.0,0.0,3.649550437927246,3.649574518203736,8.887345188668405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.845703125,0.0,1532.2388916015625,1895.4371337890625,0.0,4213.3427734375,0.9051815271377563,1.0,0.0,3.0,1.0,0.0
12238440,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.7718296051025391,0.4352381825447082,0.3980145156383514,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8585410118103027,0.6070020198822021,0.5801328420639038,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8776040077209473,0.6505175828933716,0.4575757980346679,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.7353525757789612,0.3732774257659912,0.3607771694660187,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.6296819448471069,0.2313080132007599,1.0778499841690063,285.1044921875,284.95001220703125,300.0775756835937,288.9794921875,298.5406494140625,297.277587890625,285.105712890625,1.0,0.7045419812202454,0.7254409193992615,0.7254409193992615,1.0,1.0,-3.451857566833496,1.557957649230957,1.893899917602539,0.7775410413742065,0.902065098285675,0.902065098285675,0.0,300.0652160644531,278.0,47928.44921875,0.0,4109.00830078125,1.0,280.341796875,283.4750366210937,291.94244384765625,294.9546203613281,293.1499938964844,293.1499938964844,280.04998779296875,35869.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872483015060424,1.0,0.0,0.0,3.652431964874268,3.652456045150757,8.901384376258648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.55126953125,0.0,1534.899658203125,1895.4371337890625,0.0,4191.4033203125,0.9057493209838868,1.0,0.0,3.0,1.0,0.0
12238500,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7753247022628784,0.4350312948226928,0.3979310095310211,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8623455762863159,0.6068207025527954,0.5800363421440125,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8828296661376953,0.652932345867157,0.4593496322631836,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7386342883110046,0.3736319243907928,0.3610597252845764,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6324805021286011,0.2315871715545654,1.078484296798706,284.9774780273437,284.95001220703125,300.0689392089844,288.97625732421875,298.5382385253906,297.2807312011719,284.9709167480469,1.0,0.702028751373291,0.7247806787490845,0.7247806787490845,1.0,1.0,-3.4548842906951904,1.5590873956680298,1.895796775817871,0.7780617475509644,0.901029407978058,0.901029407978058,0.0,294.2514343261719,278.0,48812.78515625,0.0,4082.44921875,1.0,280.0985412597656,283.30914306640625,292.0101928710937,295.1741638183594,293.1499938964844,293.1499938964844,280.04998779296875,35928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943764805793762,1.0,0.0,0.0,3.653983592987061,3.65400767326355,8.908949666874832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.65869140625,0.0,1537.0711669921875,1895.4371337890625,0.0,4252.38232421875,0.9060832262039183,1.0,0.0,3.0,1.0,0.0
12238560,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7781299352645874,0.4342810213565826,0.3972423374652862,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8655455112457275,0.6060676574707031,0.5793317556381226,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8873992562294006,0.6547679901123047,0.4606069326400757,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.7414341568946838,0.3736105859279632,0.3609718978404999,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.6348661780357361,0.2316067665815353,1.0780614614486694,284.9320373535156,284.95001220703125,300.0602722167969,288.97320556640625,298.53277587890625,297.27838134765625,284.9307861328125,1.0,0.6992834806442261,0.7241336703300476,0.7241336703300476,1.0,1.0,-3.4541139602661133,1.5584274530410769,1.8956866264343264,0.7776554226875305,0.9004151821136475,0.9004151821136475,0.0,288.9344177246094,266.0,48901.84765625,0.0,4049.122314453125,1.0,280.05767822265625,283.259765625,292.0101013183594,295.1502990722656,293.1499938964844,293.1499938964844,279.75,35992.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986019730567932,1.0,0.0,0.0,3.653494119644165,3.6535181999206543,8.906562811716867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.751953125,0.0,1537.0009765625,1895.4371337890625,0.0,4288.20361328125,0.9060440063476562,1.0,0.0,3.0,1.0,0.0
12238620,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.7830457091331482,0.4319919347763061,0.3950479030609131,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.8713070750236511,0.603584885597229,0.5769091248512268,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.8959632515907288,0.6575838923454285,0.4624456465244293,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7464943528175354,0.3728740215301513,0.3601000308990478,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.6390942931175232,0.2311035543680191,1.0747627019882202,284.7423095703125,284.95001220703125,300.0429077148437,288.96759033203125,298.5180358886719,297.2669372558594,284.74090576171875,1.0,0.6931271553039551,0.7228397727012634,0.7228397727012634,1.0,1.0,-3.445765972137451,1.5539064407348633,1.891859531402588,0.7750840783119202,0.8960571885108948,0.8960571885108948,0.0,278.6654052734375,254.0,49865.7265625,0.0,3967.544189453125,1.0,279.7582397460937,283.0297546386719,292.045654296875,295.2526550292969,293.1499938964844,293.1499938964844,280.04998779296875,36203.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465485095977774,3.646572589874268,8.872730177245103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.63134765625,0.0,1530.853515625,1895.4371337890625,0.0,4300.0,0.9046292901039124,1.0,0.0,3.0,1.0,0.0
12238680,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.7830457091331482,0.4319919347763061,0.3950479030609131,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.8713070750236511,0.603584885597229,0.5769091248512268,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.8959632515907288,0.6575838923454285,0.4624456465244293,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7464943528175354,0.3728740215301513,0.3601000308990478,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.6390942931175232,0.2311035543680191,1.0747627019882202,284.7423095703125,284.95001220703125,300.0429077148437,288.96759033203125,298.5180358886719,297.2669372558594,284.74090576171875,1.0,0.6931271553039551,0.7228397727012634,0.7228397727012634,1.0,1.0,-3.445765972137451,1.5539064407348633,1.891859531402588,0.7750840783119202,0.8960571885108948,0.8960571885108948,0.0,278.6654052734375,254.0,49865.7265625,0.0,3967.544189453125,1.0,279.7582397460937,283.0297546386719,292.045654296875,295.2526550292969,293.1499938964844,293.1499938964844,280.04998779296875,36203.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465485095977774,3.646572589874268,8.872730177245103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.63134765625,0.0,1530.853515625,1895.4371337890625,0.0,4300.0,0.9046292901039124,1.0,0.0,3.0,1.0,0.0
12238740,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7896716594696045,0.4312287271022796,0.3934476971626282,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.87873774766922,0.602408766746521,0.5748651027679443,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.906506359577179,0.662106990814209,0.464816689491272,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7528893947601318,0.3729251027107239,0.3593792617321014,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6443673968315125,0.2310543954372406,1.071403741836548,284.9026184082031,284.95001220703125,300.0254821777344,288.9627685546875,298.5114440917969,297.27008056640625,284.9039001464844,1.0,0.6866037249565125,0.7215458154678345,0.7215458154678345,1.0,1.0,-3.4393131732940674,1.55032217502594,1.888990998268128,0.7727301716804504,0.8967374563217163,0.8967374563217163,0.0,267.15338134765625,242.0,48695.31640625,0.0,3883.7822265625,1.0,280.0421142578125,283.23468017578125,291.9497985839844,295.0312194824219,293.1499938964844,293.1499938964844,280.3500061035156,36095.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971927404403688,1.0,0.0,0.0,3.642234086990357,3.6422581672668457,8.851747566041013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.49755859375,0.0,1525.261962890625,1895.4371337890625,0.0,4276.2841796875,0.9036175608634948,1.0,0.0,3.0,1.0,0.0
12238800,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7896716594696045,0.4312287271022796,0.3934476971626282,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.87873774766922,0.602408766746521,0.5748651027679443,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.906506359577179,0.662106990814209,0.464816689491272,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7528893947601318,0.3729251027107239,0.3593792617321014,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6443673968315125,0.2310543954372406,1.071403741836548,284.9026184082031,284.95001220703125,300.0254821777344,288.9627685546875,298.5114440917969,297.27008056640625,284.9039001464844,1.0,0.6866037249565125,0.7215458154678345,0.7215458154678345,1.0,1.0,-3.4393131732940674,1.55032217502594,1.888990998268128,0.7727301716804504,0.8967374563217163,0.8967374563217163,0.0,267.15338134765625,242.0,48695.31640625,0.0,3883.7822265625,1.0,280.0421142578125,283.23468017578125,291.9497985839844,295.0312194824219,293.1499938964844,293.1499938964844,280.3500061035156,36095.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971927404403688,1.0,0.0,0.0,3.642234086990357,3.6422581672668457,8.851747566041013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.49755859375,0.0,1525.261962890625,1895.4371337890625,0.0,4276.2841796875,0.9036175608634948,1.0,0.0,3.0,1.0,0.0
12238860,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.7993687987327576,0.431881844997406,0.3932901620864868,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8893550038337708,0.6028040051460266,0.5744085907936096,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9215348362922668,0.6681596040725708,0.4684046804904938,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7620341777801514,0.3740971088409424,0.3597317337989807,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.652114987373352,0.2318823188543319,1.0717331171035769,285.0935974121094,284.95001220703125,300.00799560546875,288.9587707519531,298.5121154785156,297.28619384765625,285.09490966796875,1.0,0.6806308031082153,0.7203789949417114,0.7203789949417114,1.0,1.0,-3.443699359893799,1.5518903732299805,1.8918088674545288,0.773152768611908,0.9002480506896973,0.9002480506896973,0.0,254.1569976806641,230.0,47751.09375,0.0,3818.291748046875,1.0,280.3417053222656,283.468994140625,291.91998291015625,294.919677734375,293.1499938964844,293.1499938964844,280.6499938964844,35890.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861481189727784,1.0,0.0,0.0,3.645698547363281,3.6457226276397705,8.868594818522979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.306640625,0.0,1527.56787109375,1895.4371337890625,0.0,4181.93212890625,0.9042574167251588,1.0,0.0,3.0,1.0,0.0
12238920,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.7993687987327576,0.431881844997406,0.3932901620864868,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8893550038337708,0.6028040051460266,0.5744085907936096,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9215348362922668,0.6681596040725708,0.4684046804904938,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7620341777801514,0.3740971088409424,0.3597317337989807,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.652114987373352,0.2318823188543319,1.0717331171035769,285.0935974121094,284.95001220703125,300.00799560546875,288.9587707519531,298.5121154785156,297.28619384765625,285.09490966796875,1.0,0.6806308031082153,0.7203789949417114,0.7203789949417114,1.0,1.0,-3.443699359893799,1.5518903732299805,1.8918088674545288,0.773152768611908,0.9002480506896973,0.9002480506896973,0.0,254.1569976806641,230.0,47751.09375,0.0,3818.291748046875,1.0,280.3417053222656,283.468994140625,291.91998291015625,294.919677734375,293.1499938964844,293.1499938964844,280.6499938964844,35890.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861481189727784,1.0,0.0,0.0,3.645698547363281,3.6457226276397705,8.868594818522979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.306640625,0.0,1527.56787109375,1895.4371337890625,0.0,4181.93212890625,0.9042574167251588,1.0,0.0,3.0,1.0,0.0
12238980,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.8107734322547913,0.4331640899181366,0.3937996029853821,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.9020508527755736,0.6039998531341553,0.5748242139816284,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.9393617510795592,0.6749092936515808,0.472558319568634,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.7731741070747375,0.3759066760540008,0.3607587814331054,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.6618056297302246,0.2332885414361953,1.0748659372329712,285.28668212890625,284.95001220703125,299.990478515625,288.95562744140625,298.51544189453125,297.3070068359375,285.2879943847656,1.0,0.6753093600273132,0.7192121148109436,0.7192121148109436,1.0,1.0,-3.4548046588897705,1.556610345840454,1.8981943130493164,0.7752807140350342,0.9063519835472108,0.9063519835472108,0.0,240.8826904296875,218.0,46897.21484375,0.0,3767.473388671875,1.0,280.6417541503906,283.7027893066406,291.918212890625,294.857666015625,293.1499938964844,293.1499938964844,280.3500061035156,35649.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759563207626344,1.0,0.0,0.0,3.658128499984741,3.6581523418426514,8.929171713134565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.56005859375,0.0,1539.603271484375,1895.4371337890625,0.0,4093.475830078125,0.9068755507469176,1.0,0.0,3.0,1.0,0.0
12239040,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.8107734322547913,0.4331640899181366,0.3937996029853821,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.9020508527755736,0.6039998531341553,0.5748242139816284,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.9393617510795592,0.6749092936515808,0.472558319568634,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.7731741070747375,0.3759066760540008,0.3607587814331054,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.6618056297302246,0.2332885414361953,1.0748659372329712,285.28668212890625,284.95001220703125,299.990478515625,288.95562744140625,298.51544189453125,297.3070068359375,285.2879943847656,1.0,0.6753093600273132,0.7192121148109436,0.7192121148109436,1.0,1.0,-3.4548046588897705,1.556610345840454,1.8981943130493164,0.7752807140350342,0.9063519835472108,0.9063519835472108,0.0,240.8826904296875,218.0,46897.21484375,0.0,3767.473388671875,1.0,280.6417541503906,283.7027893066406,291.918212890625,294.857666015625,293.1499938964844,293.1499938964844,280.3500061035156,35649.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759563207626344,1.0,0.0,0.0,3.658128499984741,3.6581523418426514,8.929171713134565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.56005859375,0.0,1539.603271484375,1895.4371337890625,0.0,4093.475830078125,0.9068755507469176,1.0,0.0,3.0,1.0,0.0
12239100,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.8162623047828674,0.4332145452499389,0.3939485549926758,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.9087372422218324,0.6040774583816528,0.5749818086624146,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.9481842517852784,0.6775952577590942,0.4745330214500427,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.7789720296859741,0.3765093982219696,0.361282080411911,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.666938304901123,0.2338369488716125,1.0767205953598022,285.1603088378906,284.95001220703125,299.981689453125,288.9544372558594,298.5135498046875,297.3110656738281,285.15380859375,1.0,0.6727846264839172,0.7186286449432373,0.7186286449432373,1.0,1.0,-3.4604170322418213,1.5589736700057983,1.901443362236023,0.7764655947685242,0.9065420627593994,0.9065420627593994,0.0,234.5698699951172,218.0,47827.5546875,0.0,3743.979736328125,1.0,280.3983459472656,283.535888671875,291.99383544921875,295.0902404785156,293.1499938964844,293.1499938964844,280.3500061035156,35693.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839553833007812,1.0,0.0,0.0,3.6641359329223633,3.664160013198853,8.95852394933172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.97314453125,0.0,1546.65283203125,1895.4371337890625,0.0,4163.00927734375,0.9081976413726808,1.0,0.0,3.0,1.0,0.0
12239160,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.8206960558891296,0.4326829314231872,0.3934578895568847,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.914720356464386,0.6035310626029968,0.5744796395301819,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.9556247591972352,0.6796437501907349,0.4759430289268493,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7839693427085876,0.376687079668045,0.3613889217376709,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.6713900566101074,0.2340797334909439,1.0773272514343262,285.1149597167969,284.95001220703125,299.972900390625,288.9534606933594,298.5081787109375,297.3089294433594,285.1137084960937,1.0,0.6700679659843445,0.7179083228111267,0.7179083228111267,1.0,1.0,-3.461785316467285,1.559275507926941,1.902509808540344,0.7765465378761292,0.90714830160141,0.90714830160141,0.0,228.9718170166016,206.0,47955.2109375,0.0,3714.2431640625,1.0,280.35760498046875,283.4852600097656,291.9974365234375,295.07489013671875,293.1499938964844,293.1499938964844,280.04998779296875,35745.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889958500862122,1.0,0.0,0.0,3.668324708938599,3.668348789215088,8.979017707133607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.640625,0.0,1551.738525390625,1895.4371337890625,0.0,4206.4150390625,0.9091957211494446,1.0,0.0,3.0,1.0,0.0
12239220,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8284712433815002,0.4307178556919098,0.3915744423866272,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9258697628974916,0.6013305187225342,0.5723487734794617,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.968660056591034,0.6827423572540283,0.4779988527297973,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7930155992507935,0.3762281239032745,0.3608026504516601,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6793872714042664,0.2339069694280624,1.0756179094314575,284.91778564453125,284.95001220703125,299.955322265625,288.9523010253906,298.4928894042969,297.296630859375,284.916259765625,1.0,0.6639969348907471,0.7164676785469055,0.7164676785469055,1.0,1.0,-3.4566802978515625,1.5561864376068115,1.9004937410354608,0.7746857404708862,0.9050805568695068,0.9050805568695068,0.0,218.52566528320312,194.0,48889.484375,0.0,3640.115478515625,1.0,280.0580749511719,283.2444763183594,292.0048217773437,295.15887451171875,293.1499938964844,293.1499938964844,279.75,35942.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671129703521729,3.6711537837982178,8.99275448773551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.54248046875,0.0,1556.367431640625,1895.4371337890625,0.0,4300.0,0.9099489450454712,1.0,0.0,3.0,1.0,0.0
12239280,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8284712433815002,0.4307178556919098,0.3915744423866272,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9258697628974916,0.6013305187225342,0.5723487734794617,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.968660056591034,0.6827423572540283,0.4779988527297973,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7930155992507935,0.3762281239032745,0.3608026504516601,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6793872714042664,0.2339069694280624,1.0756179094314575,284.91778564453125,284.95001220703125,299.955322265625,288.9523010253906,298.4928894042969,297.296630859375,284.916259765625,1.0,0.6639969348907471,0.7164676785469055,0.7164676785469055,1.0,1.0,-3.4566802978515625,1.5561864376068115,1.9004937410354608,0.7746857404708862,0.9050805568695068,0.9050805568695068,0.0,218.52566528320312,194.0,48889.484375,0.0,3640.115478515625,1.0,280.0580749511719,283.2444763183594,292.0048217773437,295.15887451171875,293.1499938964844,293.1499938964844,279.75,35942.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671129703521729,3.6711537837982178,8.99275448773551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.54248046875,0.0,1556.367431640625,1895.4371337890625,0.0,4300.0,0.9099489450454712,1.0,0.0,3.0,1.0,0.0
12239340,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.8360996246337891,0.428161472082138,0.389032244682312,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.936941623687744,0.598319947719574,0.5692963004112244,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.9805448055267334,0.6851505041122437,0.4794750809669494,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8018596172332764,0.3751153945922851,0.3594996631145477,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.687066376209259,0.2331407815217971,1.070936679840088,284.72479248046875,284.95001220703125,299.937744140625,288.95220947265625,298.4745788574219,297.279052734375,284.7232666015625,1.0,0.6570634245872498,0.7150270938873291,0.7150270938873291,1.0,1.0,-3.44453501701355,1.5497891902923584,1.894745826721192,0.7710158228874207,0.900463342666626,0.900463342666626,0.0,208.225814819336,182.0,49841.8828125,0.0,3550.221435546875,1.0,279.7580871582031,283.01171875,292.0344543457031,295.2415466308594,293.1499938964844,293.1499938964844,279.45001220703125,36183.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664974212646485,3.6649985313415527,8.962623496699962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.3681640625,0.0,1551.267822265625,1895.4371337890625,0.0,4300.0,0.9087324738502502,1.0,0.0,3.0,1.0,0.0
12239400,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.8360996246337891,0.428161472082138,0.389032244682312,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.936941623687744,0.598319947719574,0.5692963004112244,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.9805448055267334,0.6851505041122437,0.4794750809669494,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8018596172332764,0.3751153945922851,0.3594996631145477,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.687066376209259,0.2331407815217971,1.070936679840088,284.72479248046875,284.95001220703125,299.937744140625,288.95220947265625,298.4745788574219,297.279052734375,284.7232666015625,1.0,0.6570634245872498,0.7150270938873291,0.7150270938873291,1.0,1.0,-3.44453501701355,1.5497891902923584,1.894745826721192,0.7710158228874207,0.900463342666626,0.900463342666626,0.0,208.225814819336,182.0,49841.8828125,0.0,3550.221435546875,1.0,279.7580871582031,283.01171875,292.0344543457031,295.2415466308594,293.1499938964844,293.1499938964844,279.45001220703125,36183.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664974212646485,3.6649985313415527,8.962623496699962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.3681640625,0.0,1551.267822265625,1895.4371337890625,0.0,4300.0,0.9087324738502502,1.0,0.0,3.0,1.0,0.0
12239460,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.8417877554893494,0.4262247681617737,0.3871572911739349,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5562438964844,0.9449685215950012,0.5960472822189331,0.5670107007026672,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560607910156,0.9884088039398192,0.6864795684814453,0.4803132116794586,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55718994140625,0.8082525730133057,0.3741346597671509,0.3584029674530029,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.6925950646400452,0.2324121594429016,1.0667643547058103,284.5565185546875,284.95001220703125,299.92578125,288.9527893066406,298.4606018066406,297.2642822265625,284.5526733398437,1.0,0.6519554853439331,0.7142319083213806,0.7142319083213806,1.0,1.0,-3.4342052936553955,1.5445462465286257,1.8896589279174805,0.7680792212486267,0.895367443561554,0.895367443561554,0.0,201.03292846679688,182.0,50777.3046875,0.0,3483.431640625,1.0,279.4764099121094,282.8063659667969,292.0804138183594,295.37176513671875,293.1499938964844,293.1499938964844,279.45001220703125,36388.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654922246932984,3.6549463272094727,8.913526698961505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.4091796875,0.0,1541.5645751953125,1895.4371337890625,0.0,4300.0,0.9066053628921508,1.0,0.0,3.0,1.0,0.0
12239520,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53472900390625,0.844542920589447,0.425316572189331,0.3861871659755707,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.9487717747688292,0.5949708819389343,0.5658432841300964,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.534423828125,0.9919476509094238,0.6870973706245422,0.4806130528450012,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.8112311959266663,0.3736484944820404,0.3578080534934997,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5354309082031,0.6952336430549622,0.2320380806922912,1.064494490623474,284.5346069335937,284.95001220703125,299.920166015625,288.9532775878906,298.4541931152344,297.25762939453125,284.5331420898437,1.0,0.6494355797767639,0.7138570547103882,0.7138570547103882,1.0,1.0,-3.428549289703369,1.5417087078094482,1.886840581893921,0.7664870023727417,0.8933400511741638,0.8933400511741638,0.0,197.63780212402344,170.0,50743.71875,0.0,3450.20556640625,1.0,279.4581298828125,282.7850341796875,292.0751953125,295.3390197753906,293.1499938964844,293.1499938964844,279.75,36456.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648719072341919,3.648743152618408,8.883296800377138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.24853515625,0.0,1535.15576171875,1895.4371337890625,0.0,4300.0,0.905283272266388,1.0,0.0,3.0,1.0,0.0
12239580,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.8514342308044434,0.424417495727539,0.3846948146820068,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.9577056169509888,0.5936864018440247,0.5639379024505615,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727905273437,0.9990000128746032,0.6894081234931946,0.481046587228775,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.818166196346283,0.3732402622699737,0.3568684160709381,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.7015711665153503,0.2316612154245376,1.0606204271316528,284.6723022460937,284.95001220703125,299.9089050292969,288.9545593261719,298.4471435546875,297.25469970703125,284.6759338378906,1.0,0.6443808078765869,0.713108241558075,0.713108241558075,1.0,1.0,-3.4191982746124268,1.5369588136672974,1.882239580154419,0.763771653175354,0.8922165036201477,0.8922165036201477,0.0,190.3492584228516,170.0,49558.7265625,0.0,3385.717041015625,1.0,279.720703125,282.9657592773437,291.9878845214844,295.1083068847656,293.1499938964844,293.1499938964844,279.75,36404.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638563394546509,3.638587474822998,8.833914648676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.4765625,0.0,1523.50244140625,1895.4371337890625,0.0,4300.0,0.9030255079269408,1.0,0.0,3.0,1.0,0.0
12239640,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.690673828125,0.8551222085952759,0.4242226779460907,0.3843210935592651,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.962143063545227,0.5932918190956116,0.5633450746536255,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907653808594,0.9990000128746032,0.6914710998535156,0.475502461194992,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6906433105469,0.8217005133628845,0.3732483386993408,0.3566737174987793,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.7048754692077637,0.2316291034221649,1.0595804452896118,284.6907043457031,284.95001220703125,299.9025573730469,288.9555053710937,298.4459533691406,297.2582092285156,284.69091796875,1.0,0.6413286328315735,0.712687075138092,0.712687075138092,1.0,1.0,-3.410555601119995,1.532748460769653,1.8778071403503416,0.7611197233200073,0.8911870121955872,0.8911870121955872,0.0,186.72671508789065,173.0,49378.5,0.0,3343.887939453125,1.0,279.7420959472656,282.9877319335937,291.9744873046875,295.1074523925781,293.1499938964844,293.1499938964844,280.04998779296875,36385.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633680820465088,3.633704662322998,8.810221743260627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.10791015625,0.0,1517.9586181640625,1895.4371337890625,0.0,4300.0,0.901903510093689,1.0,0.0,3.0,1.0,0.0
12239700,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.858190655708313,0.4242306649684906,0.384051650762558,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9656557440757751,0.5930467247962952,0.562814474105835,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.9990000128746032,0.6955468058586121,0.469993531703949,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8246742486953735,0.3734956979751587,0.3566527664661407,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7076829075813293,0.2317898422479629,1.059211254119873,284.8215026855469,284.95001220703125,299.893798828125,288.95709228515625,298.4486389160156,297.2707214355469,284.8280944824219,1.0,0.6388882398605347,0.7121020555496216,0.7121020555496216,1.0,1.0,-3.4018146991729736,1.5283126831054688,1.8735021352767944,0.7588903903961182,0.891599714756012,0.891599714756012,0.0,183.79690551757807,173.0,48269.4375,0.0,3307.38134765625,1.0,279.998291015625,283.15972900390625,291.9197998046875,294.92254638671875,293.1499938964844,293.1499938964844,280.04998779296875,36292.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944586157798768,1.0,0.0,0.0,3.6283209323883057,3.628344774246216,8.784249985183123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.1826171875,0.0,1511.35986328125,1895.4371337890625,0.0,4253.08056640625,0.9006810784339905,1.0,0.0,3.0,1.0,0.0
12239760,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8609710335731506,0.4244793355464935,0.3841427862644195,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9686650037765504,0.5930785536766052,0.5626859068870544,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.7002559304237366,0.4655079543590545,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8273462653160095,0.3739729225635528,0.3569456338882446,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7102594971656799,0.2321694046258926,1.0601333379745483,284.8667907714844,284.95001220703125,299.885009765625,288.9590148925781,298.4539489746094,297.2879333496094,284.86798095703125,1.0,0.6372718811035156,0.7116540670394897,0.7116540670394897,1.0,1.0,-3.3978281021118164,1.526235818862915,1.8715922832489007,0.7575827240943909,0.8915373086929321,0.8915373086929321,0.0,181.5546112060547,176.0,48103.73046875,0.0,3285.237060546875,1.0,280.04168701171875,283.2099914550781,291.92462158203125,294.9554443359375,293.1499938964844,293.1499938964844,280.3500061035156,36212.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908377528190612,1.0,0.0,0.0,3.625122308731079,3.625146150588989,8.768768680056382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.64208984375,0.0,1507.246826171875,1895.4371337890625,0.0,4222.19384765625,0.89988112449646,1.0,0.0,3.0,1.0,0.0
12239820,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8651553392410278,0.4254156351089477,0.3847452402114868,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9729146361351012,0.5936628580093384,0.5629621744155884,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,0.7103778123855591,0.4594689011573791,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8314792513847351,0.3753693401813507,0.3580109179019928,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7143206000328064,0.2333741337060928,1.0643417835235596,285.06134033203125,284.95001220703125,299.86749267578125,288.9638366699219,298.4671630859375,297.32672119140625,285.0627746582031,1.0,0.6359743475914001,0.7107580900192261,0.7107580900192261,1.0,1.0,-3.3979525566101074,1.5258899927139282,1.8720625638961792,0.7570318579673767,0.8946377635002136,0.8946377635002136,0.0,178.81094360351562,179.0,47154.7578125,0.0,3269.6201171875,1.0,280.341552734375,283.4468078613281,291.9202880859375,294.8779296875,293.1499938964844,293.1499938964844,280.6499938964844,35973.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791886210441588,1.0,0.0,0.0,3.625446796417236,3.6254706382751465,8.770338695285318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.02294921875,0.0,1505.8228759765625,1895.4371337890625,0.0,4121.66650390625,0.8997913002967834,1.0,0.0,3.0,1.0,0.0
12239880,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8651553392410278,0.4254156351089477,0.3847452402114868,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9729146361351012,0.5936628580093384,0.5629621744155884,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,0.7103778123855591,0.4594689011573791,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8314792513847351,0.3753693401813507,0.3580109179019928,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7143206000328064,0.2333741337060928,1.0643417835235596,285.06134033203125,284.95001220703125,299.86749267578125,288.9638366699219,298.4671630859375,297.32672119140625,285.0627746582031,1.0,0.6359743475914001,0.7107580900192261,0.7107580900192261,1.0,1.0,-3.3979525566101074,1.5258899927139282,1.8720625638961792,0.7570318579673767,0.8946377635002136,0.8946377635002136,0.0,178.81094360351562,179.0,47154.7578125,0.0,3269.6201171875,1.0,280.341552734375,283.4468078613281,291.9202880859375,294.8779296875,293.1499938964844,293.1499938964844,280.6499938964844,35973.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791886210441588,1.0,0.0,0.0,3.625446796417236,3.6254706382751465,8.770338695285318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.02294921875,0.0,1505.8228759765625,1895.4371337890625,0.0,4121.66650390625,0.8997913002967834,1.0,0.0,3.0,1.0,0.0
12239940,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.867907702922821,0.4267370700836181,0.3857951164245605,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.9754526615142822,0.5947463512420654,0.5638086795806885,297.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.9990000128746032,0.7207180261611938,0.4563580453395843,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579345703125,0.8343689441680908,0.3771788775920868,0.3595694601535797,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.7173306345939636,0.2349988371133804,1.0709290504455566,285.2581787109375,284.95001220703125,299.8500061035156,288.9700622558594,298.4795227050781,297.3636779785156,285.2596435546875,1.0,0.6366207599639893,0.7098621129989624,0.7098621129989624,1.0,1.0,-3.406280279159546,1.5293904542922974,1.8768898248672483,0.7585567235946655,0.900383472442627,0.900383472442627,0.0,177.77874755859375,182.0,46314.3203125,0.0,3282.685791015625,1.0,280.6415710449219,283.6829528808594,291.9313659667969,294.83209228515625,293.1499938964844,293.1499938964844,280.95001220703125,35706.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968837320804596,1.0,0.0,0.0,3.635708570480346,3.635732412338257,8.820057928460301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.27880859375,0.0,1515.141845703125,1895.4371337890625,0.0,4030.959716796875,0.901901125907898,1.0,0.0,3.0,1.0,0.0
