time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240000,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.867907702922821,0.4267370700836181,0.3857951164245605,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.9754526615142822,0.5947463512420654,0.5638086795806885,297.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.9990000128746032,0.7207180261611938,0.4563580453395843,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579345703125,0.8343689441680908,0.3771788775920868,0.3595694601535797,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.7173306345939636,0.2349988371133804,1.0709290504455566,285.2581787109375,284.95001220703125,299.8500061035156,288.9700622558594,298.4795227050781,297.3636779785156,285.2596435546875,1.0,0.6366207599639893,0.7098621129989624,0.7098621129989624,1.0,1.0,-3.406280279159546,1.5293904542922974,1.8768898248672483,0.7585567235946655,0.900383472442627,0.900383472442627,0.0,177.77874755859375,182.0,46314.3203125,0.0,3282.685791015625,1.0,280.6415710449219,283.6829528808594,291.9313659667969,294.83209228515625,293.1499938964844,293.1499938964844,280.95001220703125,35706.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968837320804596,1.0,0.0,0.0,3.635708570480346,3.635732412338257,8.820057928460301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.27880859375,0.0,1515.141845703125,1895.4371337890625,0.0,4030.959716796875,0.901901125907898,1.0,0.0,3.0,1.0,0.0
12240060,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8691260814666748,0.4278869032859802,0.3867056369781494,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.976461946964264,0.5958060026168823,0.5646626949310303,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.9990000128746032,0.7282043695449829,0.4555228948593139,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.8357973098754883,0.3786788284778595,0.3608822822570801,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.7189613580703735,0.2363537847995758,1.0766048431396484,285.4366149902344,284.95001220703125,299.83746337890625,288.97509765625,298.4873352050781,297.3883361816406,285.4400634765625,1.0,0.6379526257514954,0.7089913487434387,0.7089913487434387,1.0,1.0,-3.4157984256744385,1.533454418182373,1.8823440074920648,0.760426938533783,0.906665861606598,0.906665861606598,0.0,177.82701110839844,182.0,45513.41796875,0.0,3304.8388671875,1.0,280.9270935058594,283.8992919921875,291.9244384765625,294.75067138671875,293.1499938964844,293.1499938964844,280.95001220703125,35489.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960303544998169,1.0,0.0,0.0,3.6495866775512695,3.64961051940918,8.887521403266874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.9345703125,0.0,1528.8922119140625,1895.4371337890625,0.0,3955.29150390625,0.9048704504966736,1.0,0.0,3.0,1.0,0.0
12240120,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.8695352673530579,0.4283109903335571,0.3871272206306457,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.9767781496047974,0.5962181687355042,0.565080463886261,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.9990000128746032,0.7310268878936768,0.4553798139095306,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.836290180683136,0.3792634606361389,0.3614494800567627,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534606933594,0.7195465564727783,0.2368912249803543,1.0790334939956665,285.45428466796875,284.95001220703125,299.8326721191406,288.97705078125,298.4898986816406,297.39697265625,285.4556884765625,1.0,0.6386246681213379,0.7086563110351562,0.7086563110351562,1.0,1.0,-3.420238256454468,1.5353785753250122,1.884859561920166,0.7613428831100464,0.9087414741516112,0.9087414741516112,0.0,177.9610595703125,200.0,45545.89453125,0.0,3315.85888671875,1.0,280.9417419433594,283.9162292480469,291.94464111328125,294.7963562011719,293.1499938964844,293.1499938964844,280.6499938964844,35437.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598140716552734,1.0,0.0,0.0,3.656029939651489,3.6560537815094,8.918930234358413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.27880859375,0.0,1535.6729736328125,1895.4371337890625,0.0,3950.928466796875,0.9062617421150208,1.0,0.0,3.0,1.0,0.0
12240180,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056335449219,0.865123987197876,0.4283085167407989,0.3877334594726562,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052062988281,0.9719926118850708,0.5962218046188354,0.5657109022140503,297.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.9990000128746032,0.7363429069519043,0.4630878567695617,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.8328040838241577,0.3800791501998901,0.3626812696456909,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.7169437408447266,0.2378199994564056,1.084897756576538,285.3053894042969,284.95001220703125,299.8202819824219,288.9821472167969,298.4873962402344,297.4027099609375,285.3030090332031,1.0,0.6438228487968445,0.7077855467796326,0.7077855467796326,1.0,1.0,-3.439516067504883,1.544033169746399,1.895482897758484,0.7655051946640015,0.9108439087867736,0.9108439087867736,0.0,182.2883453369141,200.0,46707.71875,0.0,3386.00634765625,1.0,280.67138671875,283.7205505371094,292.0375061035156,295.0428771972656,293.1499938964844,293.1499938964844,280.6499938964844,35497.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971824049949646,1.0,0.0,0.0,3.670006036758423,3.670030117034912,8.987250339487218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.87060546875,0.0,1551.7623291015625,1895.4371337890625,0.0,4057.257568359375,0.909394919872284,1.0,0.0,3.0,1.0,0.0
12240240,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.8620395064353943,0.428073912858963,0.3876653015613556,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.9686151146888732,0.5959541201591492,0.5656298398971558,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9990000128746032,0.7376130819320679,0.4680168032646179,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8302528262138367,0.3801955878734588,0.362944096326828,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.7148248553276062,0.2380156517028808,1.0864802598953247,285.2940368652344,284.95001220703125,299.8155212402344,288.984130859375,298.4833679199219,297.3993225097656,285.2935485839844,1.0,0.6462965607643127,0.7074505090713501,0.7074505090713501,1.0,1.0,-3.4474830627441406,1.5476096868515017,1.8998732566833496,0.7672834396362305,0.9119841456413268,0.9119841456413268,0.0,184.8972320556641,203.0,46833.11328125,0.0,3420.033935546875,1.0,280.6576538085937,283.7059020996094,292.0361022949219,295.0362548828125,293.1499938964844,293.1499938964844,280.3500061035156,35509.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745020866394044,1.0,0.0,0.0,3.674886465072632,3.674910545349121,9.011168913275468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.28271484375,0.0,1557.3404541015625,1895.4371337890625,0.0,4080.751953125,0.9105073809623718,1.0,0.0,3.0,1.0,0.0
12240300,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.8577380180358887,0.4273300170898437,0.3873241543769836,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.9637438654899596,0.5951117277145386,0.5652037262916565,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.9990000128746032,0.7390528321266174,0.4747612774372101,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.826743483543396,0.3801329135894775,0.3631877303123474,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.711838960647583,0.2381291985511779,1.088307499885559,285.1548767089844,284.95001220703125,299.8070373535156,288.9877319335937,298.4727783203125,297.3872375488281,285.1481628417969,1.0,0.6492049098014832,0.706847608089447,0.706847608089447,1.0,1.0,-3.4571802616119385,1.5518275499343872,1.9053525924682613,0.7695237994194031,0.9119981527328492,0.9119981527328492,0.0,188.46499633789065,203.0,47833.875,0.0,3463.9482421875,1.0,280.40045166015625,283.5237121582031,292.071533203125,295.2004089355469,293.1499938964844,293.1499938964844,280.3500061035156,35601.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846118688583374,1.0,0.0,0.0,3.682178497314453,3.6822028160095215,9.046966056303064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.521484375,0.0,1566.258056640625,1895.4371337890625,0.0,4168.68115234375,0.9121657013893129,1.0,0.0,3.0,1.0,0.0
12240360,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8534146547317505,0.4263142943382263,0.3865951895713806,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9586936831474304,0.5939317345619202,0.5643198490142822,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.739912211894989,0.4812641143798828,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.8231808543205261,0.3798002600669861,0.3630849123001098,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.7086150050163269,0.2379826307296753,1.088692545890808,285.109375,284.95001220703125,299.798583984375,288.9913330078125,298.4600830078125,297.3714599609375,285.1083068847656,1.0,0.6517091989517212,0.706043541431427,0.706043541431427,1.0,1.0,-3.463407278060913,1.5543367862701416,1.909070491790772,0.7707009315490723,0.9125626683235168,0.9125626683235168,0.0,191.7992706298828,206.0,48004.2578125,0.0,3498.4453125,1.0,280.3578796386719,283.47235107421875,292.05096435546875,295.14569091796875,293.1499938964844,293.1499938964844,280.04998779296875,35679.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896320700645448,1.0,0.0,0.0,3.6874072551727295,3.687431573867798,9.072678039956372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.82373046875,0.0,1572.760986328125,1895.4371337890625,0.0,4211.87060546875,0.913418471813202,1.0,0.0,3.0,1.0,0.0
12240420,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8453172445297241,0.4238278567790985,0.3847264647483825,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9487339854240416,0.5910752415657043,0.5620223879814148,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9990000128746032,0.740551769733429,0.4933468103408813,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8163022994995117,0.3786575198173523,0.362385630607605,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.7020605206489563,0.237185850739479,1.0869520902633667,284.9201354980469,284.95001220703125,299.78173828125,288.9985656738281,298.4305725097656,297.3325500488281,284.91900634765625,1.0,0.6556496024131775,0.7044353485107422,0.7044353485107422,1.0,1.0,-3.470003604888916,1.5565890073776243,1.9134145975112915,0.7715470194816589,0.910564422607422,0.910564422607422,0.0,197.8771209716797,209.0,49085.30859375,0.0,3550.200439453125,1.0,280.05792236328125,283.2385559082031,292.04791259765625,295.212158203125,293.1499938964844,293.1499938964844,279.75,35898.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6917996406555176,3.691824197769165,9.094305823964532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.43359375,0.0,1579.4017333984375,1895.4371337890625,0.0,4300.0,0.914546549320221,1.0,0.0,3.0,1.0,0.0
12240480,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8453172445297241,0.4238278567790985,0.3847264647483825,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9487339854240416,0.5910752415657043,0.5620223879814148,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9990000128746032,0.740551769733429,0.4933468103408813,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8163022994995117,0.3786575198173523,0.362385630607605,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.7020605206489563,0.237185850739479,1.0869520902633667,284.9201354980469,284.95001220703125,299.78173828125,288.9985656738281,298.4305725097656,297.3325500488281,284.91900634765625,1.0,0.6556496024131775,0.7044353485107422,0.7044353485107422,1.0,1.0,-3.470003604888916,1.5565890073776243,1.9134145975112915,0.7715470194816589,0.910564422607422,0.910564422607422,0.0,197.8771209716797,209.0,49085.30859375,0.0,3550.200439453125,1.0,280.05792236328125,283.2385559082031,292.04791259765625,295.212158203125,293.1499938964844,293.1499938964844,279.75,35898.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6917996406555176,3.691824197769165,9.094305823964532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.43359375,0.0,1579.4017333984375,1895.4371337890625,0.0,4300.0,0.914546549320221,1.0,0.0,3.0,1.0,0.0
12240540,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.83795166015625,0.4209799468517303,0.3824551701545715,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.9392314553260804,0.587826669216156,0.5592725872993469,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9990000128746032,0.7402929067611694,0.5042015314102173,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8097472786903381,0.3771192133426666,0.3612285256385803,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.6957257986068726,0.2359492480754852,1.0828382968902588,284.7375793457031,284.95001220703125,299.7649841308594,289.005859375,298.4008483886719,297.2933654785156,284.7364196777344,1.0,0.6584489941596985,0.7028271555900574,0.7028271555900574,1.0,1.0,-3.470686435699463,1.5560617446899414,1.914624571800232,0.7708882689476013,0.9061961770057678,0.9061961770057678,0.0,203.2186737060547,212.0,50203.8359375,0.0,3583.494873046875,1.0,279.7579345703125,283.0148620605469,292.0852966308594,295.31011962890625,293.1499938964844,293.1499938964844,279.45001220703125,36140.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687222957611084,3.687247514724731,9.071771387425542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.365234375,0.0,1576.0380859375,1895.4371337890625,0.0,4300.0,0.9136831760406494,1.0,0.0,3.0,1.0,0.0
12240600,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.83795166015625,0.4209799468517303,0.3824551701545715,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.9392314553260804,0.587826669216156,0.5592725872993469,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9990000128746032,0.7402929067611694,0.5042015314102173,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8097472786903381,0.3771192133426666,0.3612285256385803,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.6957257986068726,0.2359492480754852,1.0828382968902588,284.7375793457031,284.95001220703125,299.7649841308594,289.005859375,298.4008483886719,297.2933654785156,284.7364196777344,1.0,0.6584489941596985,0.7028271555900574,0.7028271555900574,1.0,1.0,-3.470686435699463,1.5560617446899414,1.914624571800232,0.7708882689476013,0.9061961770057678,0.9061961770057678,0.0,203.2186737060547,212.0,50203.8359375,0.0,3583.494873046875,1.0,279.7579345703125,283.0148620605469,292.0852966308594,295.31011962890625,293.1499938964844,293.1499938964844,279.45001220703125,36140.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687222957611084,3.687247514724731,9.071771387425542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.365234375,0.0,1576.0380859375,1895.4371337890625,0.0,4300.0,0.9136831760406494,1.0,0.0,3.0,1.0,0.0
12240660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.831218957901001,0.4178812205791473,0.3799281418323517,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.9303054213523864,0.5842901468276978,0.5562207102775574,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.9990000128746032,0.7393957376480103,0.5139402747154236,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55615234375,0.8034303784370422,0.3753259181976318,0.3597915768623352,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.6897196173667908,0.2344424873590469,1.0772862434387207,284.55596923828125,284.95001220703125,299.748291015625,289.0131225585937,298.3720092773437,297.2556457519531,284.5549011230469,1.0,0.6604137420654297,0.7014446258544922,0.7014446258544922,1.0,1.0,-3.4672884941101074,1.5537312030792236,1.9135571718215945,0.7693127393722534,0.899410605430603,0.899410605430603,0.0,207.9458770751953,215.0,51236.9140625,0.0,3603.292724609375,1.0,279.4579772949219,282.7947082519531,292.1361999511719,295.4256591796875,293.1499938964844,293.1499938964844,279.1499938964844,36405.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672819375991821,3.6728436946868896,9.001034868560964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.24462890625,0.0,1561.7581787109375,1895.4371337890625,0.0,4300.0,0.9106384515762328,1.0,0.0,3.0,1.0,0.0
12240720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.831218957901001,0.4178812205791473,0.3799281418323517,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.9303054213523864,0.5842901468276978,0.5562207102775574,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.9990000128746032,0.7393957376480103,0.5139402747154236,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55615234375,0.8034303784370422,0.3753259181976318,0.3597915768623352,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.6897196173667908,0.2344424873590469,1.0772862434387207,284.55596923828125,284.95001220703125,299.748291015625,289.0131225585937,298.3720092773437,297.2556457519531,284.5549011230469,1.0,0.6604137420654297,0.7014446258544922,0.7014446258544922,1.0,1.0,-3.4672884941101074,1.5537312030792236,1.9135571718215945,0.7693127393722534,0.899410605430603,0.899410605430603,0.0,207.9458770751953,215.0,51236.9140625,0.0,3603.292724609375,1.0,279.4579772949219,282.7947082519531,292.1361999511719,295.4256591796875,293.1499938964844,293.1499938964844,279.1499938964844,36405.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672819375991821,3.6728436946868896,9.001034868560964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.24462890625,0.0,1561.7581787109375,1895.4371337890625,0.0,4300.0,0.9106384515762328,1.0,0.0,3.0,1.0,0.0
12240780,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3899841308594,0.8259786367416382,0.4154799878597259,0.3780355155467987,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894348144531,0.9232646822929382,0.5815532803535461,0.5539225339889526,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38916015625,0.9977660179138184,0.7386066913604736,0.5170268416404724,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39019775390625,0.798357367515564,0.3738836646080017,0.3586709499359131,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3915405273437,0.6849473118782043,0.2332203388214111,1.0728552341461182,284.3896179199219,284.95001220703125,299.7362670898437,289.018310546875,298.3520812988281,297.230224609375,284.38641357421875,1.0,0.6612313389778137,0.7004492282867432,0.7004492282867432,1.0,1.0,-3.4592926502227783,1.5494292974472046,1.9098633527755733,0.7669326066970825,0.8925372958183289,0.8925372958183289,0.0,211.6323089599609,215.0,52173.40625,0.0,3605.781982421875,1.0,279.1727600097656,282.5916748046875,292.19000244140625,295.5631103515625,293.1499938964844,293.1499938964844,279.1499938964844,36634.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655658006668091,3.65568208694458,8.917115792428376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.84326171875,0.0,1544.2266845703125,1895.4371337890625,0.0,4300.0,0.9069415926933287,1.0,0.0,3.0,1.0,0.0
12240840,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731994628906,0.8237473964691162,0.4145582914352417,0.3772374987602234,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.9202884435653688,0.5804890394210815,0.552960991859436,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3728942871094,0.9961140155792236,0.7385648488998413,0.516910970211029,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.373291015625,0.7961856126785278,0.3733141720294952,0.3581860959529876,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738098144531,0.6829119324684143,0.2327311933040619,1.0709550380706787,284.3730773925781,284.95001220703125,299.7315673828125,289.0203552246094,298.3453063964844,297.2221374511719,284.3717956542969,1.0,0.6613572835922241,0.700062096118927,0.700062096118927,1.0,1.0,-3.4541726112365723,1.5468250513076782,1.9073474407196045,0.765450656414032,0.890188992023468,0.890188992023468,0.0,213.1697235107422,218.0,52125.36328125,0.0,3602.509033203125,1.0,279.1581726074219,282.576171875,292.1869201660156,295.5368347167969,293.1499938964844,293.1499938964844,279.45001220703125,36695.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476705074310303,3.64769458770752,8.878190556060872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.0830078125,0.0,1535.782470703125,1895.4371337890625,0.0,4300.0,0.9052140116691588,1.0,0.0,3.0,1.0,0.0
12240900,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4928283691406,0.8205680251121521,0.4134996235370636,0.3760490119457245,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939270019531,0.9160682559013368,0.5791356563568115,0.5514625310897827,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944763183594,0.9939456582069396,0.7395011186599731,0.5171767473220825,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4924011230469,0.7931064963340759,0.3726650476455688,0.3574515283107757,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896545410156,0.6799856424331665,0.2321091145277023,1.067915916442871,284.4935607910156,284.95001220703125,299.72320556640625,289.02392578125,298.3377685546875,297.2157897949219,284.4997863769531,1.0,0.6615375280380249,0.6993708610534668,0.6993708610534668,1.0,1.0,-3.4467124938964844,1.5429829359054563,1.903729557991028,0.7631047964096069,0.8883018493652344,0.8883018493652344,0.0,215.34503173828125,218.0,51010.6640625,0.0,3597.38232421875,1.0,279.4011535644531,282.7377624511719,292.1156005859375,295.3133544921875,293.1499938964844,293.1499938964844,279.45001220703125,36670.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6347012519836426,3.6347250938415527,8.815170531306649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.421875,0.0,1521.2066650390625,1895.4371337890625,0.0,4300.0,0.9023571014404296,1.0,0.0,3.0,1.0,0.0
12240960,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.8188211917877197,0.4130116105079651,0.3754721879959106,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.9136826395988464,0.5783596038818359,0.5505782961845398,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382995605469,0.9931231141090392,0.7412725687026978,0.518216609954834,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378723144531,0.7914365530014038,0.3724452555179596,0.3571353852748871,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373229980469,0.6783442497253418,0.2318246960639953,1.0662593841552734,284.5380859375,284.95001220703125,299.71484375,289.0274963378906,298.3345031738281,297.21710205078125,284.5393981933594,1.0,0.6618756651878357,0.6988292336463928,0.6988292336463928,1.0,1.0,-3.443824052810669,1.5413564443588257,1.9024674892425537,0.7619597315788269,0.886038601398468,0.886038601398468,0.0,216.6617126464844,221.0,50794.890625,0.0,3598.1962890625,1.0,279.4421691894531,282.7890930175781,292.0921325683594,295.3105773925781,293.1499938964844,293.1499938964844,279.75,36631.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623382806777954,3.623406648635864,8.760355285630794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.7412109375,0.0,1508.4473876953125,1895.4371337890625,0.0,4300.0,0.899778425693512,1.0,0.0,3.0,1.0,0.0
12241020,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8171795010566711,0.4129347801208496,0.3752112686634063,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.9112728834152222,0.57780921459198,0.5498268604278564,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.9931777119636536,0.7460062503814697,0.5212735533714294,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7900251746177673,0.3728184401988983,0.3573015928268432,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.6769614219665527,0.2319728583097458,1.0661633014678955,284.72900390625,284.95001220703125,299.697998046875,289.0345764160156,298.3339538574219,297.23028564453125,284.73065185546875,1.0,0.663124144077301,0.6977460384368896,0.6977460384368896,1.0,1.0,-3.446355104446411,1.5419894456863403,1.9043656587600708,0.7617824673652649,0.8846648335456848,0.8846648335456848,0.0,218.34976196289065,224.0,49604.01953125,0.0,3614.23095703125,1.0,279.741455078125,283.0250549316406,292.0277709960937,295.1563415527344,293.1499938964844,293.1499938964844,280.04998779296875,36444.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998209834098816,1.0,0.0,0.0,3.606142997741699,3.6061666011810303,8.677191090100678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.81884765625,0.0,1488.203857421875,1895.4371337890625,0.0,4284.8896484375,0.8958098292350769,1.0,0.0,3.0,1.0,0.0
12241080,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8171795010566711,0.4129347801208496,0.3752112686634063,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.9112728834152222,0.57780921459198,0.5498268604278564,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.9931777119636536,0.7460062503814697,0.5212735533714294,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7900251746177673,0.3728184401988983,0.3573015928268432,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.6769614219665527,0.2319728583097458,1.0661633014678955,284.72900390625,284.95001220703125,299.697998046875,289.0345764160156,298.3339538574219,297.23028564453125,284.73065185546875,1.0,0.663124144077301,0.6977460384368896,0.6977460384368896,1.0,1.0,-3.446355104446411,1.5419894456863403,1.9043656587600708,0.7617824673652649,0.8846648335456848,0.8846648335456848,0.0,218.34976196289065,224.0,49604.01953125,0.0,3614.23095703125,1.0,279.741455078125,283.0250549316406,292.0277709960937,295.1563415527344,293.1499938964844,293.1499938964844,280.04998779296875,36444.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998209834098816,1.0,0.0,0.0,3.606142997741699,3.6061666011810303,8.677191090100678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.81884765625,0.0,1488.203857421875,1895.4371337890625,0.0,4284.8896484375,0.8958098292350769,1.0,0.0,3.0,1.0,0.0
12241140,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8165637254714966,0.413504421710968,0.3756364583969116,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.910143256187439,0.5780335664749146,0.5499220490455627,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9940884709358216,0.7515261769294739,0.5249941945075989,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7897472977638245,0.3738692104816437,0.3581913411617279,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.6768227219581604,0.2327756881713867,1.0692957639694214,284.9231872558594,284.95001220703125,299.6810302734375,289.0415344238281,298.3370056152344,297.2499694824219,284.9248962402344,1.0,0.6651725172996521,0.6966628432273865,0.6966628432273865,1.0,1.0,-3.456286907196045,1.546069860458374,1.9102171659469604,0.7634672522544861,0.8859073519706726,0.8859073519706726,0.0,219.78233337402344,227.0,48532.12890625,0.0,3646.678466796875,1.0,280.04132080078125,283.2611389160156,292.0083923339844,295.0565185546875,293.1499938964844,293.1499938964844,280.3500061035156,36197.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886024594306946,1.0,0.0,0.0,3.598095655441284,3.5981192588806152,8.638508006697521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.68505859375,0.0,1477.6387939453125,1895.4371337890625,0.0,4203.03955078125,0.8938435316085815,1.0,0.0,3.0,1.0,0.0
12241200,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8165637254714966,0.413504421710968,0.3756364583969116,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.910143256187439,0.5780335664749146,0.5499220490455627,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9940884709358216,0.7515261769294739,0.5249941945075989,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7897472977638245,0.3738692104816437,0.3581913411617279,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.6768227219581604,0.2327756881713867,1.0692957639694214,284.9231872558594,284.95001220703125,299.6810302734375,289.0415344238281,298.3370056152344,297.2499694824219,284.9248962402344,1.0,0.6651725172996521,0.6966628432273865,0.6966628432273865,1.0,1.0,-3.456286907196045,1.546069860458374,1.9102171659469604,0.7634672522544861,0.8859073519706726,0.8859073519706726,0.0,219.78233337402344,227.0,48532.12890625,0.0,3646.678466796875,1.0,280.04132080078125,283.2611389160156,292.0083923339844,295.0565185546875,293.1499938964844,293.1499938964844,280.3500061035156,36197.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886024594306946,1.0,0.0,0.0,3.598095655441284,3.5981192588806152,8.638508006697521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.68505859375,0.0,1477.6387939453125,1895.4371337890625,0.0,4203.03955078125,0.8938435316085815,1.0,0.0,3.0,1.0,0.0
12241260,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.8162184357643127,0.4144679307937622,0.376447319984436,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.9093297719955444,0.5787327289581299,0.5505080223083496,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.9951514005661012,0.7575258612632751,0.5290744304656982,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.7898046970367432,0.375339925289154,0.359519362449646,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.6771511435508728,0.2339955866336822,1.0745036602020264,285.1228332519531,284.95001220703125,299.6639099121094,289.0483093261719,298.3414306640625,297.2723388671875,285.1245422363281,1.0,0.6678892970085144,0.6953608393669128,0.6953608393669128,1.0,1.0,-3.470731019973755,1.552127242088318,1.918603777885437,0.7661504149436951,0.8898517489433289,0.8898517489433289,0.0,221.4234161376953,230.0,47653.61328125,0.0,3691.537109375,1.0,280.34130859375,283.500732421875,292.0119934082031,294.9975891113281,293.1499938964844,293.1499938964844,280.6499938964844,35915.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978637397289276,1.0,0.0,0.0,3.6005241870880127,3.6005475521087646,8.65017170781357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.041015625,0.0,1478.193603515625,1895.4371337890625,0.0,4116.86767578125,0.894187331199646,1.0,0.0,3.0,1.0,0.0
12241320,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.8162184357643127,0.4144679307937622,0.376447319984436,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.9093297719955444,0.5787327289581299,0.5505080223083496,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.9951514005661012,0.7575258612632751,0.5290744304656982,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.7898046970367432,0.375339925289154,0.359519362449646,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.6771511435508728,0.2339955866336822,1.0745036602020264,285.1228332519531,284.95001220703125,299.6639099121094,289.0483093261719,298.3414306640625,297.2723388671875,285.1245422363281,1.0,0.6678892970085144,0.6953608393669128,0.6953608393669128,1.0,1.0,-3.470731019973755,1.552127242088318,1.918603777885437,0.7661504149436951,0.8898517489433289,0.8898517489433289,0.0,221.4234161376953,230.0,47653.61328125,0.0,3691.537109375,1.0,280.34130859375,283.500732421875,292.0119934082031,294.9975891113281,293.1499938964844,293.1499938964844,280.6499938964844,35915.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978637397289276,1.0,0.0,0.0,3.6005241870880127,3.6005475521087646,8.65017170781357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.041015625,0.0,1478.193603515625,1895.4371337890625,0.0,4116.86767578125,0.894187331199646,1.0,0.0,3.0,1.0,0.0
12241380,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.8159897327423096,0.4157372117042541,0.3775547742843628,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228454589844,0.908633291721344,0.5797936916351318,0.5514616370201111,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.9962350726127625,0.763908863067627,0.5334385633468628,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.7900080680847168,0.3771204054355621,0.3611661791801452,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.6777207851409912,0.2355120480060577,1.0811784267425537,285.3227844238281,284.95001220703125,299.6465759277344,289.0549011230469,298.3464660644531,297.2958679199219,285.3243713378906,1.0,0.6711437106132507,0.694058895111084,0.694058895111084,1.0,1.0,-3.488464832305908,1.5596991777420044,1.928765654563904,0.7696311473846436,0.8964806795120239,0.8964806795120239,0.0,223.3209381103516,233.0,46887.26953125,0.0,3746.364990234375,1.0,280.641357421875,283.7388000488281,292.0234375,294.9588928222656,293.1499938964844,293.1499938964844,280.95001220703125,35623.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698039889335632,1.0,0.0,0.0,3.613907814025879,3.61393141746521,8.714599175618787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.306640625,0.0,1490.5924072265625,1895.4371337890625,0.0,4039.48193359375,0.8969695568084717,1.0,0.0,3.0,1.0,0.0
12241440,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.8159897327423096,0.4157372117042541,0.3775547742843628,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228454589844,0.908633291721344,0.5797936916351318,0.5514616370201111,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.9962350726127625,0.763908863067627,0.5334385633468628,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.7900080680847168,0.3771204054355621,0.3611661791801452,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.6777207851409912,0.2355120480060577,1.0811784267425537,285.3227844238281,284.95001220703125,299.6465759277344,289.0549011230469,298.3464660644531,297.2958679199219,285.3243713378906,1.0,0.6711437106132507,0.694058895111084,0.694058895111084,1.0,1.0,-3.488464832305908,1.5596991777420044,1.928765654563904,0.7696311473846436,0.8964806795120239,0.8964806795120239,0.0,223.3209381103516,233.0,46887.26953125,0.0,3746.364990234375,1.0,280.641357421875,283.7388000488281,292.0234375,294.9588928222656,293.1499938964844,293.1499938964844,280.95001220703125,35623.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698039889335632,1.0,0.0,0.0,3.613907814025879,3.61393141746521,8.714599175618787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.306640625,0.0,1490.5924072265625,1895.4371337890625,0.0,4039.48193359375,0.8969695568084717,1.0,0.0,3.0,1.0,0.0
12241500,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.8157916069030762,0.41644486784935,0.3781431019306183,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.9081854224205016,0.5804166793823242,0.5519968867301941,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696350097656,0.9966779351234436,0.7671986818313599,0.5356484651565552,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.7900415658950806,0.3780870139598846,0.3620499968528747,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.6779752373695374,0.2363427132368087,1.0848380327224731,285.468505859375,284.95001220703125,299.6378173828125,289.0581359863281,298.3485412597656,297.306884765625,285.4756774902344,1.0,0.6729187965393066,0.6934078931808472,0.6934078931808472,1.0,1.0,-3.4979379177093506,1.5637598037719729,1.934178113937378,0.7715195417404175,0.9013598561286926,0.9013598561286926,0.0,224.42149353027344,233.0,46126.83984375,0.0,3776.37451171875,1.0,280.8978576660156,283.9205017089844,292.00616455078125,294.8435363769531,293.1499938964844,293.1499938964844,280.95001220703125,35463.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96359121799469,1.0,0.0,0.0,3.624492645263672,3.624516248703003,8.765722441239632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.53662109375,0.0,1500.9921875,1895.4371337890625,0.0,3984.532958984375,0.8992568254470825,1.0,0.0,3.0,1.0,0.0
12241560,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.8158038854598999,0.4172301292419433,0.37888103723526,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.9079789519309998,0.58115154504776,0.5527027249336243,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.997286319732666,0.7705798149108887,0.5380166172981262,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7902722358703613,0.3791289925575256,0.363048106431961,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.6784171462059021,0.2372396886348724,1.0889025926589966,285.5187683105469,284.95001220703125,299.62896728515625,289.061279296875,298.35040283203125,297.31768798828125,285.5201721191406,1.0,0.6748162508010864,0.6926126480102539,0.6926126480102539,1.0,1.0,-3.5086112022399902,1.5682977437973022,1.940313577651977,0.773613452911377,0.9056975841522216,0.9056975841522216,0.0,225.4597930908203,236.0,46159.3828125,0.0,3809.150390625,1.0,280.941650390625,283.9712829589844,292.03436279296875,294.9244079589844,293.1499938964844,293.1499938964844,280.6499938964844,35341.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961923599243164,1.0,0.0,0.0,3.637838363647461,3.637862205505371,8.830394904180139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.4736328125,0.0,1514.7696533203125,1895.4371337890625,0.0,3969.71435546875,0.9021225571632384,1.0,0.0,3.0,1.0,0.0
12241620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499755859375,0.813433825969696,0.4168587923049927,0.3792179822921753,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.9049282073974608,0.5807567834854126,0.5530313849449158,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.9964523911476136,0.7747822999954224,0.5415504574775696,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.7885125875473022,0.3799093961715698,0.3643145859241485,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.6773356199264526,0.2381369769573211,1.0948868989944458,285.349853515625,284.95001220703125,299.611083984375,289.0674133300781,298.3414001464844,297.3167419433594,285.3486328125,1.0,0.6783263087272644,0.6910221576690674,0.6910221576690674,1.0,1.0,-3.5224034786224365,1.5737773180007937,1.948626160621643,0.7761555314064026,0.9096486568450928,0.9096486568450928,0.0,229.0323944091797,239.0,47337.609375,0.0,3865.1650390625,1.0,280.6578369140625,283.7523193359375,292.1206359863281,295.157470703125,293.1499938964844,293.1499938964844,280.3500061035156,35417.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976881206035614,1.0,0.0,0.0,3.660212993621826,3.660236835479736,8.93935066414997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.39599609375,0.0,1540.1937255859375,1895.4371337890625,0.0,4101.5546875,0.9071545600891112,1.0,0.0,3.0,1.0,0.0
12241680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499755859375,0.813433825969696,0.4168587923049927,0.3792179822921753,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.9049282073974608,0.5807567834854126,0.5530313849449158,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.9964523911476136,0.7747822999954224,0.5415504574775696,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.7885125875473022,0.3799093961715698,0.3643145859241485,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.6773356199264526,0.2381369769573211,1.0948868989944458,285.349853515625,284.95001220703125,299.611083984375,289.0674133300781,298.3414001464844,297.3167419433594,285.3486328125,1.0,0.6783263087272644,0.6910221576690674,0.6910221576690674,1.0,1.0,-3.5224034786224365,1.5737773180007937,1.948626160621643,0.7761555314064026,0.9096486568450928,0.9096486568450928,0.0,229.0323944091797,239.0,47337.609375,0.0,3865.1650390625,1.0,280.6578369140625,283.7523193359375,292.1206359863281,295.157470703125,293.1499938964844,293.1499938964844,280.3500061035156,35417.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976881206035614,1.0,0.0,0.0,3.660212993621826,3.660236835479736,8.93935066414997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.39599609375,0.0,1540.1937255859375,1895.4371337890625,0.0,4101.5546875,0.9071545600891112,1.0,0.0,3.0,1.0,0.0
12241740,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.8081865310668945,0.4149231016635895,0.3779479265213012,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.8989812731742859,0.5786100029945374,0.5515480637550354,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.993271827697754,0.7770770788192749,0.543526291847229,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.7840394377708435,0.3793340921401977,0.3642411828041076,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.67365962266922,0.237928956747055,1.0960001945495603,285.1530456542969,284.95001220703125,299.5928649902344,289.0732727050781,298.3225402832031,297.2985534667969,285.1515197753906,1.0,0.680802583694458,0.6894316673278809,0.6894316673278809,1.0,1.0,-3.5227322578430176,1.572972059249878,1.94976007938385,0.7753413915634155,0.9107233285903932,0.9107233285903932,0.0,233.99383544921875,242.0,48382.33984375,0.0,3895.832275390625,1.0,280.35809326171875,283.50787353515625,292.12957763671875,295.25244140625,293.1499938964844,293.1499938964844,280.04998779296875,35602.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912816882133484,1.0,0.0,0.0,3.675634622573853,3.675658941268921,9.014838724397124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.171875,0.0,1558.878662109375,1895.4371337890625,0.0,4225.99072265625,0.9107255935668944,1.0,0.0,3.0,1.0,0.0
12241800,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.8081865310668945,0.4149231016635895,0.3779479265213012,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.8989812731742859,0.5786100029945374,0.5515480637550354,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.993271827697754,0.7770770788192749,0.543526291847229,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.7840394377708435,0.3793340921401977,0.3642411828041076,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.67365962266922,0.237928956747055,1.0960001945495603,285.1530456542969,284.95001220703125,299.5928649902344,289.0732727050781,298.3225402832031,297.2985534667969,285.1515197753906,1.0,0.680802583694458,0.6894316673278809,0.6894316673278809,1.0,1.0,-3.5227322578430176,1.572972059249878,1.94976007938385,0.7753413915634155,0.9107233285903932,0.9107233285903932,0.0,233.99383544921875,242.0,48382.33984375,0.0,3895.832275390625,1.0,280.35809326171875,283.50787353515625,292.12957763671875,295.25244140625,293.1499938964844,293.1499938964844,280.04998779296875,35602.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912816882133484,1.0,0.0,0.0,3.675634622573853,3.675658941268921,9.014838724397124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.171875,0.0,1558.878662109375,1895.4371337890625,0.0,4225.99072265625,0.9107255935668944,1.0,0.0,3.0,1.0,0.0
