time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241860,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8020550012588501,0.4123209118843078,0.3759427666664123,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8923932313919067,0.5756740570068359,0.549156665802002,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9894520044326782,0.7785539627075195,0.5448126196861267,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7788484692573547,0.3780314028263092,0.363368272781372,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.6691271066665649,0.2370335012674331,1.093652844429016,284.96002197265625,284.95001220703125,299.5742492675781,289.07879638671875,298.3001403808594,297.2743530273437,284.95849609375,1.0,0.6822869181632996,0.6879028081893921,0.6879028081893921,1.0,1.0,-3.5151243209838867,1.5685038566589355,1.9466204643249512,0.7725592255592346,0.9092416763305664,0.9092416763305664,0.0,238.9569549560547,245.0,49456.98828125,0.0,3906.427734375,1.0,280.0580444335937,283.2713623046875,292.12762451171875,295.3161926269531,293.1499938964844,293.1499938964844,279.75,35829.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682577848434448,3.6826021671295166,9.048928859556328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.21435546875,0.0,1568.432373046875,1895.4371337890625,0.0,4300.0,0.912432074546814,1.0,0.0,3.0,1.0,0.0
12241920,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8020550012588501,0.4123209118843078,0.3759427666664123,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8923932313919067,0.5756740570068359,0.549156665802002,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9894520044326782,0.7785539627075195,0.5448126196861267,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7788484692573547,0.3780314028263092,0.363368272781372,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.6691271066665649,0.2370335012674331,1.093652844429016,284.96002197265625,284.95001220703125,299.5742492675781,289.07879638671875,298.3001403808594,297.2743530273437,284.95849609375,1.0,0.6822869181632996,0.6879028081893921,0.6879028081893921,1.0,1.0,-3.5151243209838867,1.5685038566589355,1.9466204643249512,0.7725592255592346,0.9092416763305664,0.9092416763305664,0.0,238.9569549560547,245.0,49456.98828125,0.0,3906.427734375,1.0,280.0580444335937,283.2713623046875,292.12762451171875,295.3161926269531,293.1499938964844,293.1499938964844,279.75,35829.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682577848434448,3.6826021671295166,9.048928859556328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.21435546875,0.0,1568.432373046875,1895.4371337890625,0.0,4300.0,0.912432074546814,1.0,0.0,3.0,1.0,0.0
12241980,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7972179651260376,0.4099606871604919,0.3740936815738678,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.8872736692428589,0.572993814945221,0.5469264984130859,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.9864072203636168,0.7793456315994263,0.5455925464630127,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.7747616171836853,0.3766808807849884,0.3623581826686859,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.6654463410377502,0.2360101789236068,1.090261459350586,284.78033447265625,284.95001220703125,299.5590515136719,289.0829772949219,298.28143310546875,297.2539367675781,284.7777404785156,1.0,0.6829270124435425,0.6866797208786011,0.6866797208786011,1.0,1.0,-3.505865812301636,1.5634477138519287,1.9424179792404173,0.7695462703704834,0.905857264995575,0.905857264995575,0.0,242.60731506347656,245.0,50493.38671875,0.0,3904.93701171875,1.0,279.7666931152344,283.0513610839844,292.1679382324219,295.4286499023437,293.1499938964844,293.1499938964844,279.75,36049.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681206226348877,3.681230545043945,9.042189503816188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.373046875,0.0,1568.536376953125,1895.4371337890625,0.0,4300.0,0.9122629761695862,1.0,0.0,3.0,1.0,0.0
12242040,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7959955930709839,0.4093874096870422,0.3735858201980591,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.8859902620315552,0.5723299980163574,0.5463160276412964,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.9856234192848206,0.7795681357383728,0.5457380414009094,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.7737308144569397,0.3763381540775299,0.3620605170726776,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.6645066142082214,0.235738605260849,1.0892153978347778,284.76904296875,284.95001220703125,299.5552062988281,289.083984375,298.2770080566406,297.249267578125,284.7675476074219,1.0,0.6830180287361145,0.6863739490509033,0.6863739490509033,1.0,1.0,-3.5030789375305176,1.5619653463363647,1.9411135911941528,0.7686642408370972,0.90523761510849,0.90523761510849,0.0,243.4924774169922,248.0,50484.34765625,0.0,3903.209716796875,1.0,279.75799560546875,283.0399475097656,292.1636657714844,295.409423828125,293.1499938964844,293.1499938964844,279.45001220703125,36084.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6801233291625977,3.680147647857666,9.036870096679196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.13525390625,0.0,1567.57666015625,1895.4371337890625,0.0,4300.0,0.9120531678199768,1.0,0.0,3.0,1.0,0.0
12242100,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286926269531,0.7931385636329651,0.407841295003891,0.3723637759685516,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.882988452911377,0.5705586075782776,0.5448243618011475,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.626708984375,0.9838250279426576,0.7799420356750488,0.5461485385894775,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.771325945854187,0.3754016160964966,0.3613278567790985,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.6622951030731201,0.2349988371133804,1.0865554809570312,284.6278076171875,284.95001220703125,299.5455322265625,289.0864562988281,298.2654724121094,297.2370300292969,284.6209716796875,1.0,0.6831822395324707,0.6856095194816589,0.6856095194816589,1.0,1.0,-3.496229410171509,1.5583089590072632,1.937920331954956,0.7665066719055176,0.901708722114563,0.901708722114563,0.0,245.54684448242188,248.0,51415.50390625,0.0,3898.2421875,1.0,279.5005187988281,282.8621826171875,292.2079162597656,295.560546875,293.1499938964844,293.1499938964844,279.45001220703125,36236.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675193071365357,3.675217390060425,9.012673558572716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.0947265625,0.0,1563.15869140625,1895.4371337890625,0.0,4300.0,0.9110199809074402,1.0,0.0,3.0,1.0,0.0
12242160,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5796203613281,0.7901460528373718,0.4062205255031585,0.3709932565689087,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793762207031,0.8798763751983643,0.5686987638473511,0.5431736707687378,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.981867015361786,0.7802083492279053,0.5463860630989075,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5796813964844,0.7688193321228027,0.3743895888328552,0.3604768514633178,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802307128906,0.6599799990653992,0.2341880798339843,1.083449363708496,284.5794372558594,284.95001220703125,299.53570556640625,289.0888061523437,298.2537841796875,297.22442626953125,284.5780334472656,1.0,0.6832014322280884,0.6850495338439941,0.6850495338439941,1.0,1.0,-3.4881224632263184,1.554182529449463,1.933939933776856,0.7641630172729492,0.898713231086731,0.898713231086731,0.0,247.62213134765625,251.0,51428.71484375,0.0,3890.25146484375,1.0,279.4579467773437,282.8125305175781,292.2095642089844,295.5150146484375,293.1499938964844,293.1499938964844,279.75,36361.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6674070358276367,3.667431116104126,8.974525940175226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.30078125,0.0,1555.3358154296875,1895.4371337890625,0.0,4300.0,0.9093952775001526,1.0,0.0,3.0,1.0,0.0
12242220,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.7864610552787781,0.4047975838184356,0.3693187534809112,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8759133815765381,0.5667147040367126,0.5409035086631775,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.9800826907157898,0.7831709384918213,0.5479933619499207,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.7657555937767029,0.3735899925231933,0.3594572246074676,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.6570518612861633,0.2334071546792984,1.0792046785354614,284.7388610839844,284.95001220703125,299.5157165527344,289.0932312011719,298.2426147460937,297.2211608886719,284.73992919921875,1.0,0.6834457516670227,0.6839295029640198,0.6839295029640198,1.0,1.0,-3.4789609909057617,1.5492650270462036,1.929695963859558,0.7609997987747192,0.8972082734107971,0.8972082734107971,0.0,250.28086853027344,254.0,50147.921875,0.0,3883.131591796875,1.0,279.74224853515625,283.0178527832031,292.11383056640625,295.2909240722656,293.1499938964844,293.1499938964844,280.04998779296875,36296.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6556742191314697,3.655698299407959,8.917194236346404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.3447265625,0.0,1541.71533203125,1895.4371337890625,0.0,4300.0,0.906757950782776,1.0,0.0,3.0,1.0,0.0
12242280,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.7864610552787781,0.4047975838184356,0.3693187534809112,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8759133815765381,0.5667147040367126,0.5409035086631775,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.9800826907157898,0.7831709384918213,0.5479933619499207,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.7657555937767029,0.3735899925231933,0.3594572246074676,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.6570518612861633,0.2334071546792984,1.0792046785354614,284.7388610839844,284.95001220703125,299.5157165527344,289.0932312011719,298.2426147460937,297.2211608886719,284.73992919921875,1.0,0.6834457516670227,0.6839295029640198,0.6839295029640198,1.0,1.0,-3.4789609909057617,1.5492650270462036,1.929695963859558,0.7609997987747192,0.8972082734107971,0.8972082734107971,0.0,250.28086853027344,254.0,50147.921875,0.0,3883.131591796875,1.0,279.74224853515625,283.0178527832031,292.11383056640625,295.2909240722656,293.1499938964844,293.1499938964844,280.04998779296875,36296.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6556742191314697,3.655698299407959,8.917194236346404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.3447265625,0.0,1541.71533203125,1895.4371337890625,0.0,4300.0,0.906757950782776,1.0,0.0,3.0,1.0,0.0
12242340,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7853663563728333,0.4047947227954864,0.3691183030605316,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8745066523551941,0.566265881061554,0.5402402877807617,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9806658029556274,0.7878538370132446,0.551032543182373,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7650062441825867,0.3740243017673492,0.359667420387268,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.6563161015510559,0.2336359918117523,1.0794435739517212,284.9232177734375,284.95001220703125,299.4951477050781,289.0971984863281,298.2403869628906,297.2342834472656,284.92462158203125,1.0,0.6845722794532776,0.6828094720840454,0.6828094720840454,1.0,1.0,-3.4821059703826904,1.5500595569610596,1.9320465326309204,0.7608959674835205,0.8983854651451111,0.8983854651451111,0.0,251.6252593994141,257.0,48988.79296875,0.0,3899.01953125,1.0,280.0417785644531,283.2457275390625,292.0683288574219,295.1523742675781,293.1499938964844,293.1499938964844,280.3500061035156,36121.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992059051990509,1.0,0.0,0.0,3.650547504425049,3.650571584701538,8.892201890375873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.91796875,0.0,1534.6865234375,1895.4371337890625,0.0,4232.6318359375,0.905500590801239,1.0,0.0,3.0,1.0,0.0
12242400,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7853663563728333,0.4047947227954864,0.3691183030605316,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8745066523551941,0.566265881061554,0.5402402877807617,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9806658029556274,0.7878538370132446,0.551032543182373,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7650062441825867,0.3740243017673492,0.359667420387268,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.6563161015510559,0.2336359918117523,1.0794435739517212,284.9232177734375,284.95001220703125,299.4951477050781,289.0971984863281,298.2403869628906,297.2342834472656,284.92462158203125,1.0,0.6845722794532776,0.6828094720840454,0.6828094720840454,1.0,1.0,-3.4821059703826904,1.5500595569610596,1.9320465326309204,0.7608959674835205,0.8983854651451111,0.8983854651451111,0.0,251.6252593994141,257.0,48988.79296875,0.0,3899.01953125,1.0,280.0417785644531,283.2457275390625,292.0683288574219,295.1523742675781,293.1499938964844,293.1499938964844,280.3500061035156,36121.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992059051990509,1.0,0.0,0.0,3.650547504425049,3.650571584701538,8.892201890375873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.91796875,0.0,1534.6865234375,1895.4371337890625,0.0,4232.6318359375,0.905500590801239,1.0,0.0,3.0,1.0,0.0
12242460,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.7850562334060669,0.4054132103919983,0.3695860803127289,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8738828897476196,0.5665676593780518,0.5404068231582642,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.9818651080131532,0.7932531237602234,0.5546703338623047,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.7650536894798279,0.3751334249973297,0.3606060743331909,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.6564708352088928,0.2344924658536911,1.0828120708465576,285.1109619140625,284.95001220703125,299.4739990234375,289.1006774902344,298.24127197265625,297.2533874511719,285.1124267578125,1.0,0.6865550875663757,0.681654155254364,0.681654155254364,1.0,1.0,-3.4924185276031494,1.5541473627090454,1.9382712841033936,0.7625664472579956,0.9020944237709044,0.9020944237709044,0.0,252.9278717041016,260.0,47937.83984375,0.0,3932.737060546875,1.0,280.3417663574219,283.4741516113281,292.0610656738281,295.0697937011719,293.1499938964844,293.1499938964844,280.04998779296875,35895.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813196063041688,1.0,0.0,0.0,3.653811454772949,3.65383553504944,8.908110089578258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.044921875,0.0,1536.6319580078125,1895.4371337890625,0.0,4140.18359375,0.9060792326927184,1.0,0.0,3.0,1.0,0.0
12242520,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.7850562334060669,0.4054132103919983,0.3695860803127289,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8738828897476196,0.5665676593780518,0.5404068231582642,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.9818651080131532,0.7932531237602234,0.5546703338623047,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.7650536894798279,0.3751334249973297,0.3606060743331909,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.6564708352088928,0.2344924658536911,1.0828120708465576,285.1109619140625,284.95001220703125,299.4739990234375,289.1006774902344,298.24127197265625,297.2533874511719,285.1124267578125,1.0,0.6865550875663757,0.681654155254364,0.681654155254364,1.0,1.0,-3.4924185276031494,1.5541473627090454,1.9382712841033936,0.7625664472579956,0.9020944237709044,0.9020944237709044,0.0,252.9278717041016,260.0,47937.83984375,0.0,3932.737060546875,1.0,280.3417663574219,283.4741516113281,292.0610656738281,295.0697937011719,293.1499938964844,293.1499938964844,280.04998779296875,35895.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813196063041688,1.0,0.0,0.0,3.653811454772949,3.65383553504944,8.908110089578258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.044921875,0.0,1536.6319580078125,1895.4371337890625,0.0,4140.18359375,0.9060792326927184,1.0,0.0,3.0,1.0,0.0
12242580,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7829791307449341,0.404473215341568,0.369327038526535,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8715595602989197,0.5654475092887878,0.5399465560913086,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9812689423561096,0.7964156866073608,0.5574345588684082,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7636957168579102,0.3753117024898529,0.3612191081047058,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6555107235908508,0.2347982674837112,1.0857619047164917,284.95538330078125,284.95001220703125,299.45220947265625,289.1036682128906,298.2304077148437,297.2520751953125,284.95440673828125,1.0,0.6887587904930115,0.6804988384246826,0.6804988384246826,1.0,1.0,-3.4991796016693115,1.556527614593506,1.942651867866516,0.7636010646820068,0.9008829593658448,0.9008829593658448,0.0,255.7089691162109,263.0,49148.50390625,0.0,3966.431884765625,1.0,280.05780029296875,283.2743225097656,292.143798828125,295.29412841796875,293.1499938964844,293.1499938964844,279.75,35986.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933379888534546,1.0,0.0,0.0,3.654995203018189,3.6550192832946777,8.913882538763573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.4609375,0.0,1538.6302490234375,1895.4371337890625,0.0,4243.54052734375,0.906379461288452,1.0,0.0,3.0,1.0,0.0
12242640,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7829791307449341,0.404473215341568,0.369327038526535,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8715595602989197,0.5654475092887878,0.5399465560913086,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9812689423561096,0.7964156866073608,0.5574345588684082,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7636957168579102,0.3753117024898529,0.3612191081047058,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6555107235908508,0.2347982674837112,1.0857619047164917,284.95538330078125,284.95001220703125,299.45220947265625,289.1036682128906,298.2304077148437,297.2520751953125,284.95440673828125,1.0,0.6887587904930115,0.6804988384246826,0.6804988384246826,1.0,1.0,-3.4991796016693115,1.556527614593506,1.942651867866516,0.7636010646820068,0.9008829593658448,0.9008829593658448,0.0,255.7089691162109,263.0,49148.50390625,0.0,3966.431884765625,1.0,280.05780029296875,283.2743225097656,292.143798828125,295.29412841796875,293.1499938964844,293.1499938964844,279.75,35986.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933379888534546,1.0,0.0,0.0,3.654995203018189,3.6550192832946777,8.913882538763573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.4609375,0.0,1538.6302490234375,1895.4371337890625,0.0,4243.54052734375,0.906379461288452,1.0,0.0,3.0,1.0,0.0
12242700,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.7809742093086243,0.4034442901611328,0.3686652183532715,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8694567084312439,0.5642999410629272,0.5391507148742676,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9800460338592528,0.7972710132598877,0.5582693219184875,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.7621748447418213,0.3749465644359588,0.3611097037792206,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.6542618870735168,0.2346018552780151,1.0858279466629028,284.8205261230469,284.95001220703125,299.4410705566406,289.10498046875,298.22125244140625,297.2450561523437,284.81402587890625,1.0,0.6896323561668396,0.6799211502075195,0.6799211502075195,1.0,1.0,-3.4983842372894287,1.5557756423950195,1.9426087141036987,0.763088047504425,0.8987048864364624,0.8987048864364624,0.0,257.69842529296875,263.0,50163.55078125,0.0,3976.29541015625,1.0,279.80108642578125,283.1008605957031,292.17791748046875,295.4532165527344,293.1499938964844,293.1499938964844,279.75,36088.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653164625167847,3.653188705444336,8.904955848265672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.87890625,0.0,1537.3533935546875,1895.4371337890625,0.0,4300.0,0.9060025811195374,1.0,0.0,3.0,1.0,0.0
12242760,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.7784770727157593,0.4021830856800079,0.3676830530166626,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.8668782114982605,0.5628835558891296,0.5379965305328369,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.9783340692520142,0.7978422045707703,0.5587731599807739,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.7602139115333557,0.3743522465229034,0.3607209622859955,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.652588963508606,0.2342053651809692,1.0848549604415894,284.7750549316406,284.95001220703125,299.42974853515625,289.10614013671875,298.2106628417969,297.2355651855469,284.7738037109375,1.0,0.6902856826782227,0.6792207956314087,0.6792207956314087,1.0,1.0,-3.4947872161865234,1.5536469221115112,1.941140413284301,0.7618110775947571,0.8970435261726379,0.8970435261726379,0.0,259.9481506347656,266.0,50248.859375,0.0,3980.59375,1.0,279.75811767578125,283.0521545410156,292.1728210449219,295.40460205078125,293.1499938964844,293.1499938964844,280.04998779296875,36173.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6491291522979736,3.649153232574463,8.88529314124753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.29443359375,0.0,1533.5008544921875,1895.4371337890625,0.0,4300.0,0.9051883220672609,1.0,0.0,3.0,1.0,0.0
12242820,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7751350998878479,0.4011998474597931,0.3664869666099548,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8632858395576477,0.5614506602287292,0.536349356174469,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9765508770942688,0.8011747002601624,0.560692310333252,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7575863599777222,0.3740964829921722,0.360308974981308,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.6502798795700073,0.2339767962694168,1.0835295915603638,284.93511962890625,284.95001220703125,299.4065856933594,289.1080322265625,298.1999206542969,297.2357177734375,284.9361877441406,1.0,0.6915425658226013,0.677820086479187,0.677820086479187,1.0,1.0,-3.491572380065918,1.5512632131576538,1.940309166908264,0.7599748373031616,0.8981613516807556,0.8981613516807556,0.0,263.21746826171875,269.0,49067.4609375,0.0,3991.951904296875,1.0,280.0421447753906,283.2554931640625,292.0874938964844,295.18994140625,293.1499938964844,293.1499938964844,280.3500061035156,36057.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949661493301392,1.0,0.0,0.0,3.646286249160767,3.6463100910186768,8.871454042491678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.21044921875,0.0,1529.4674072265625,1895.4371337890625,0.0,4257.39599609375,0.904497504234314,1.0,0.0,3.0,1.0,0.0
12242880,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7751350998878479,0.4011998474597931,0.3664869666099548,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8632858395576477,0.5614506602287292,0.536349356174469,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9765508770942688,0.8011747002601624,0.560692310333252,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7575863599777222,0.3740964829921722,0.360308974981308,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.6502798795700073,0.2339767962694168,1.0835295915603638,284.93511962890625,284.95001220703125,299.4065856933594,289.1080322265625,298.1999206542969,297.2357177734375,284.9361877441406,1.0,0.6915425658226013,0.677820086479187,0.677820086479187,1.0,1.0,-3.491572380065918,1.5512632131576538,1.940309166908264,0.7599748373031616,0.8981613516807556,0.8981613516807556,0.0,263.21746826171875,269.0,49067.4609375,0.0,3991.951904296875,1.0,280.0421447753906,283.2554931640625,292.0874938964844,295.18994140625,293.1499938964844,293.1499938964844,280.3500061035156,36057.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949661493301392,1.0,0.0,0.0,3.646286249160767,3.6463100910186768,8.871454042491678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.21044921875,0.0,1529.4674072265625,1895.4371337890625,0.0,4257.39599609375,0.904497504234314,1.0,0.0,3.0,1.0,0.0
12242940,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.7740269899368286,0.4014626145362854,0.3665690124034881,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8618561625480652,0.5613317489624023,0.5360515713691711,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9769326448440552,0.8060697913169861,0.563910186290741,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.7568864226341248,0.3748706579208374,0.3608930110931396,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.6497186422348022,0.2345358878374099,1.0855315923690796,285.1170654296875,284.95001220703125,299.38262939453125,289.1093139648437,298.1968078613281,297.25006103515625,285.1183776855469,1.0,0.693378210067749,0.6764193773269653,0.6764193773269653,1.0,1.0,-3.498284339904785,1.55346941947937,1.944814920425415,0.7605829238891602,0.9019079208374025,0.9019079208374025,0.0,265.1620178222656,272.0,47973.10546875,0.0,4020.66259765625,1.0,280.3417358398437,283.4790344238281,292.065673828125,295.0801086425781,293.1499938964844,293.1499938964844,280.04998779296875,35857.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830684661865234,1.0,0.0,0.0,3.6510205268859854,3.651044607162476,8.89450632257649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.25537109375,0.0,1533.2340087890625,1895.4371337890625,0.0,4155.33837890625,0.9054247736930848,1.0,0.0,3.0,1.0,0.0
12243000,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.7740269899368286,0.4014626145362854,0.3665690124034881,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8618561625480652,0.5613317489624023,0.5360515713691711,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9769326448440552,0.8060697913169861,0.563910186290741,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.7568864226341248,0.3748706579208374,0.3608930110931396,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.6497186422348022,0.2345358878374099,1.0855315923690796,285.1170654296875,284.95001220703125,299.38262939453125,289.1093139648437,298.1968078613281,297.25006103515625,285.1183776855469,1.0,0.693378210067749,0.6764193773269653,0.6764193773269653,1.0,1.0,-3.498284339904785,1.55346941947937,1.944814920425415,0.7605829238891602,0.9019079208374025,0.9019079208374025,0.0,265.1620178222656,272.0,47973.10546875,0.0,4020.66259765625,1.0,280.3417358398437,283.4790344238281,292.065673828125,295.0801086425781,293.1499938964844,293.1499938964844,280.04998779296875,35857.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830684661865234,1.0,0.0,0.0,3.6510205268859854,3.651044607162476,8.89450632257649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.25537109375,0.0,1533.2340087890625,1895.4371337890625,0.0,4155.33837890625,0.9054247736930848,1.0,0.0,3.0,1.0,0.0
12243060,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7718586921691895,0.4003779292106628,0.3661554455757141,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8594657778739929,0.5600293278694153,0.5353868007659912,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9761231541633606,0.8089129328727722,0.5664435625076294,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7554222345352173,0.3748979866504669,0.361338347196579,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6485922336578369,0.23466856777668,1.0876283645629885,284.9585876464844,284.95001220703125,299.3578796386719,289.1099853515625,298.1835327148437,297.24688720703125,284.95751953125,1.0,0.6953912377357483,0.6751611828804016,0.6751611828804016,1.0,1.0,-3.5031065940856934,1.55483078956604,1.948275804519653,0.7610708475112915,0.9007187485694885,0.9007187485694885,0.0,268.07672119140625,275.0,49159.26953125,0.0,4050.4072265625,1.0,280.05780029296875,283.27685546875,292.14581298828125,295.29766845703125,293.1499938964844,293.1499938964844,279.75,35962.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941256642341614,1.0,0.0,0.0,3.653093099594116,3.6531171798706055,8.904607398108055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.92724609375,0.0,1536.335205078125,1895.4371337890625,0.0,4250.248046875,0.905935764312744,1.0,0.0,3.0,1.0,0.0
12243120,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7718586921691895,0.4003779292106628,0.3661554455757141,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8594657778739929,0.5600293278694153,0.5353868007659912,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9761231541633606,0.8089129328727722,0.5664435625076294,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7554222345352173,0.3748979866504669,0.361338347196579,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6485922336578369,0.23466856777668,1.0876283645629885,284.9585876464844,284.95001220703125,299.3578796386719,289.1099853515625,298.1835327148437,297.24688720703125,284.95751953125,1.0,0.6953912377357483,0.6751611828804016,0.6751611828804016,1.0,1.0,-3.5031065940856934,1.55483078956604,1.948275804519653,0.7610708475112915,0.9007187485694885,0.9007187485694885,0.0,268.07672119140625,275.0,49159.26953125,0.0,4050.4072265625,1.0,280.05780029296875,283.27685546875,292.14581298828125,295.29766845703125,293.1499938964844,293.1499938964844,279.75,35962.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941256642341614,1.0,0.0,0.0,3.653093099594116,3.6531171798706055,8.904607398108055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.92724609375,0.0,1536.335205078125,1895.4371337890625,0.0,4250.248046875,0.905935764312744,1.0,0.0,3.0,1.0,0.0
12243180,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7681814432144165,0.3983086049556732,0.3646874725818634,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.855681300163269,0.5577146410942078,0.5336378216743469,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9735854864120485,0.8099308013916016,0.5674956440925598,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.752621054649353,0.374018520116806,0.3608771860599518,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.6462129354476929,0.234080895781517,1.086548924446106,284.78179931640625,284.95001220703125,299.3353881835937,289.1100158691406,298.1645202636719,297.2315979003906,284.7799377441406,1.0,0.6966280937194824,0.674053966999054,0.674053966999054,1.0,1.0,-3.498659610748291,1.5519946813583374,1.9466649293899536,0.759380578994751,0.8972293138504028,0.8972293138504028,0.0,271.7557678222656,275.0,50245.51171875,0.0,4060.996826171875,1.0,279.76275634765625,283.0587158203125,292.1793518066406,295.41900634765625,293.1499938964844,293.1499938964844,279.75,36145.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648672580718994,3.6486966609954834,8.883069995135884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.7802734375,0.0,1532.7841796875,1895.4371337890625,0.0,4300.0,0.9050610065460204,1.0,0.0,3.0,1.0,0.0
12243240,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7676148414611816,0.3980140388011932,0.3644341826438904,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.8551029562950134,0.5573762655258179,0.5333371758460999,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.9731696844100952,0.810062050819397,0.5675857067108154,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.7521786093711853,0.3738740384578705,0.3607637584209442,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.6458265781402588,0.2339738607406616,1.086201310157776,284.77642822265625,284.95001220703125,299.332275390625,289.1099853515625,298.1618957519531,297.2294921875,284.7751159667969,1.0,0.6967504620552063,0.6739029884338379,0.6739029884338379,1.0,1.0,-3.4975473880767822,1.5513747930526731,1.9461725950241089,0.7590169310569763,0.8968839645385742,0.8968839645385742,0.0,272.2856140136719,278.0,50242.734375,0.0,4061.311279296875,1.0,279.7582397460937,283.0532531738281,292.1758728027344,295.40753173828125,293.1499938964844,293.1499938964844,280.04998779296875,36160.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647744655609131,3.64776873588562,8.878552080204827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.93798828125,0.0,1531.8594970703125,1895.4371337890625,0.0,4300.0,0.9048678874969482,1.0,0.0,3.0,1.0,0.0
12243300,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7655990719795227,0.3972480893135071,0.363544225692749,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8530146479606628,0.5563856363296509,0.5322238802909851,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9718040227890016,0.8112941980361938,0.5681667923927307,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.750601053237915,0.3735544383525848,0.3603673279285431,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6444269418716431,0.233700230717659,1.0848671197891235,284.8941345214844,284.95001220703125,299.31915283203125,289.1097106933594,298.15399169921875,297.2261962890625,284.9000549316406,1.0,0.6972433924674988,0.6732738614082336,0.6732738614082336,1.0,1.0,-3.493748188018799,1.5491915941238403,1.944556713104248,0.7576290369033813,0.8976418972015381,0.8976418972015381,0.0,274.2107849121094,278.0,49197.38671875,0.0,4063.078125,1.0,280.00128173828125,283.20977783203125,292.1025390625,295.1849670410156,293.1499938964844,293.1499938964844,280.04998779296875,36106.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981996417045592,1.0,0.0,0.0,3.645517587661743,3.645541667938232,8.867714313964825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.76611328125,0.0,1528.98583984375,1895.4371337890625,0.0,4284.8037109375,0.9043846130371094,1.0,0.0,3.0,1.0,0.0
12243360,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7645033001899719,0.3969720602035522,0.3631825149059295,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8517900705337524,0.5558780431747437,0.531624436378479,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9714158177375792,0.8131731748580933,0.5693403482437134,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.749774694442749,0.3735948801040649,0.3603207767009735,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.6436751484870911,0.2336828112602234,1.0845541954040527,284.9349060058594,284.95001220703125,299.3058166503906,289.1092834472656,298.1493835449219,297.2289733886719,284.9359130859375,1.0,0.6978747248649597,0.6726564764976501,0.6726564764976501,1.0,1.0,-3.4935641288757324,1.5486918687820437,1.944872260093689,0.7571098804473877,0.8979860544204712,0.8979860544204712,0.0,275.4909362792969,281.0,49046.78125,0.0,4070.254150390625,1.0,280.04229736328125,283.2553405761719,292.08868408203125,295.1908264160156,293.1499938964844,293.1499938964844,280.3500061035156,36049.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995066463947296,1.0,0.0,0.0,3.645172357559204,3.645196437835693,8.866035159371677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.2451171875,0.0,1528.177490234375,1895.4371337890625,0.0,4258.24853515625,0.90424245595932,1.0,0.0,3.0,1.0,0.0
12243420,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7634857296943665,0.3971826732158661,0.3632175028324127,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.8504781126976013,0.5557003617286682,0.5312709808349609,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.9718096256256104,0.8178243041038513,0.5724062323570251,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7491714358329773,0.3743585348129272,0.3608944714069366,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.6431629657745361,0.234199121594429,1.0863444805145264,285.1153564453125,284.95001220703125,299.27838134765625,289.1078491210937,298.1444091796875,297.2425231933594,285.1166076660156,1.0,0.6996023058891296,0.6714217066764832,0.6714217066764832,1.0,1.0,-3.4997026920318604,1.5506904125213623,1.949012398719788,0.7577004432678223,0.9016989469528198,0.9016989469528198,0.0,277.3868713378906,284.0,47939.609375,0.0,4097.3623046875,1.0,280.3417358398437,283.4777526855469,292.06427001953125,295.07769775390625,293.1499938964844,293.1499938964844,280.04998779296875,35854.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831966757774352,1.0,0.0,0.0,3.650009632110596,3.650033473968506,8.889580840332201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.93310546875,0.0,1532.08984375,1895.4371337890625,0.0,4156.44775390625,0.9051961898803712,1.0,0.0,3.0,1.0,0.0
12243480,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7634857296943665,0.3971826732158661,0.3632175028324127,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.8504781126976013,0.5557003617286682,0.5312709808349609,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.9718096256256104,0.8178243041038513,0.5724062323570251,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7491714358329773,0.3743585348129272,0.3608944714069366,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.6431629657745361,0.234199121594429,1.0863444805145264,285.1153564453125,284.95001220703125,299.27838134765625,289.1078491210937,298.1444091796875,297.2425231933594,285.1166076660156,1.0,0.6996023058891296,0.6714217066764832,0.6714217066764832,1.0,1.0,-3.4997026920318604,1.5506904125213623,1.949012398719788,0.7577004432678223,0.9016989469528198,0.9016989469528198,0.0,277.3868713378906,284.0,47939.609375,0.0,4097.3623046875,1.0,280.3417358398437,283.4777526855469,292.06427001953125,295.07769775390625,293.1499938964844,293.1499938964844,280.04998779296875,35854.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831966757774352,1.0,0.0,0.0,3.650009632110596,3.650033473968506,8.889580840332201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.93310546875,0.0,1532.08984375,1895.4371337890625,0.0,4156.44775390625,0.9051961898803712,1.0,0.0,3.0,1.0,0.0
12243540,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.76146000623703,0.3960518836975097,0.362761914730072,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8482597470283508,0.5543461441993713,0.5305562019348145,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9709270000457764,0.8202351331710815,0.5746711492538452,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.747833788394928,0.3743563890457153,0.361317366361618,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.6421257853507996,0.2342947423458099,1.0882747173309326,284.95562744140625,284.95001220703125,299.25,289.10565185546875,298.1288146972656,297.2380676269531,284.9545288085937,1.0,0.7015124559402466,0.6701869368553162,0.6701869368553162,1.0,1.0,-3.503864526748657,1.5517147779464722,1.952149748802185,0.7580649256706238,0.9004623889923096,0.9004623889923096,0.0,280.28912353515625,272.0,49111.73828125,0.0,4125.44140625,1.0,280.05780029296875,283.27471923828125,292.1415405273437,295.2915344238281,293.1499938964844,293.1499938964844,279.75,35963.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942630529403688,1.0,0.0,0.0,3.652057409286499,3.652081489562988,8.899559134079027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.5185546875,0.0,1535.1881103515625,1895.4371337890625,0.0,4251.4169921875,0.9057042002677916,1.0,0.0,3.0,1.0,0.0
12243600,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.76146000623703,0.3960518836975097,0.362761914730072,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8482597470283508,0.5543461441993713,0.5305562019348145,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9709270000457764,0.8202351331710815,0.5746711492538452,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.747833788394928,0.3743563890457153,0.361317366361618,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.6421257853507996,0.2342947423458099,1.0882747173309326,284.95562744140625,284.95001220703125,299.25,289.10565185546875,298.1288146972656,297.2380676269531,284.9545288085937,1.0,0.7015124559402466,0.6701869368553162,0.6701869368553162,1.0,1.0,-3.503864526748657,1.5517147779464722,1.952149748802185,0.7580649256706238,0.9004623889923096,0.9004623889923096,0.0,280.28912353515625,272.0,49111.73828125,0.0,4125.44140625,1.0,280.05780029296875,283.27471923828125,292.1415405273437,295.2915344238281,293.1499938964844,293.1499938964844,279.75,35963.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942630529403688,1.0,0.0,0.0,3.652057409286499,3.652081489562988,8.899559134079027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.5185546875,0.0,1535.1881103515625,1895.4371337890625,0.0,4251.4169921875,0.9057042002677916,1.0,0.0,3.0,1.0,0.0
12243660,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.761429488658905,0.3934895992279053,0.3606646358966827,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.8485424518585205,0.5514780879020691,0.5281010270118713,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.9729885458946228,0.8207312822341919,0.5752175450325012,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.7485457062721252,0.3731251657009125,0.3603464365005493,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.6426705718040466,0.2333921939134597,1.084963083267212,284.76934814453125,284.95001220703125,299.2176818847656,289.1005554199219,298.1026611328125,297.21795654296875,284.7677917480469,1.0,0.6985869407653809,0.6688576936721802,0.6688576936721802,1.0,1.0,-3.4939122200012207,1.546124815940857,1.947787523269653,0.7549923658370972,0.8965123295783997,0.8965123295783997,0.0,277.58807373046875,260.0,50138.49609375,0.0,4083.65234375,1.0,279.7582397460937,283.0478820800781,292.1680908203125,295.3958740234375,293.1499938964844,293.1499938964844,280.04998779296875,36166.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465139389038086,3.646538019180298,8.872561920725275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.09130859375,0.0,1530.5380859375,1895.4371337890625,0.0,4300.0,0.9045958518981934,1.0,0.0,3.0,1.0,0.0
