time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243720,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.761429488658905,0.3934895992279053,0.3606646358966827,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.8485424518585205,0.5514780879020691,0.5281010270118713,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.9729885458946228,0.8207312822341919,0.5752175450325012,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.7485457062721252,0.3731251657009125,0.3603464365005493,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.6426705718040466,0.2333921939134597,1.084963083267212,284.76934814453125,284.95001220703125,299.2176818847656,289.1005554199219,298.1026611328125,297.21795654296875,284.7677917480469,1.0,0.6985869407653809,0.6688576936721802,0.6688576936721802,1.0,1.0,-3.4939122200012207,1.546124815940857,1.947787523269653,0.7549923658370972,0.8965123295783997,0.8965123295783997,0.0,277.58807373046875,260.0,50138.49609375,0.0,4083.65234375,1.0,279.7582397460937,283.0478820800781,292.1680908203125,295.3958740234375,293.1499938964844,293.1499938964844,280.04998779296875,36166.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465139389038086,3.646538019180298,8.872561920725275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.09130859375,0.0,1530.5380859375,1895.4371337890625,0.0,4300.0,0.9045958518981934,1.0,0.0,3.0,1.0,0.0
12243780,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.764478862285614,0.3920583426952362,0.3587202727794647,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8520401120185852,0.5495374798774719,0.5256198644638062,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9787401556968688,0.8230137228965759,0.5761297345161438,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7519428730010986,0.3724175095558166,0.3591437637805938,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.645298182964325,0.2326603084802627,1.0796645879745483,284.9190368652344,284.95001220703125,299.1788024902344,289.0905456542969,298.0820007324219,297.2127685546875,284.9197082519531,1.0,0.6933939456939697,0.6675284504890442,0.6675284504890442,1.0,1.0,-3.481856107711792,1.539604902267456,1.942251205444336,0.7511066198348999,0.89734947681427,0.89734947681427,0.0,270.2323608398437,248.0,48835.50390625,0.0,4009.06884765625,1.0,280.0421447753906,283.24334716796875,292.0715026855469,295.16583251953125,293.1499938964844,293.1499938964844,280.3500061035156,36066.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954637885093688,1.0,0.0,0.0,3.64338493347168,3.643409013748169,8.857342095325293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.87646484375,0.0,1526.316650390625,1895.4371337890625,0.0,4261.62353515625,0.9038523435592652,1.0,0.0,3.0,1.0,0.0
12243840,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.764478862285614,0.3920583426952362,0.3587202727794647,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8520401120185852,0.5495374798774719,0.5256198644638062,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9787401556968688,0.8230137228965759,0.5761297345161438,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7519428730010986,0.3724175095558166,0.3591437637805938,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.645298182964325,0.2326603084802627,1.0796645879745483,284.9190368652344,284.95001220703125,299.1788024902344,289.0905456542969,298.0820007324219,297.2127685546875,284.9197082519531,1.0,0.6933939456939697,0.6675284504890442,0.6675284504890442,1.0,1.0,-3.481856107711792,1.539604902267456,1.942251205444336,0.7511066198348999,0.89734947681427,0.89734947681427,0.0,270.2323608398437,248.0,48835.50390625,0.0,4009.06884765625,1.0,280.0421447753906,283.24334716796875,292.0715026855469,295.16583251953125,293.1499938964844,293.1499938964844,280.3500061035156,36066.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954637885093688,1.0,0.0,0.0,3.64338493347168,3.643409013748169,8.857342095325293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.87646484375,0.0,1526.316650390625,1895.4371337890625,0.0,4261.62353515625,0.9038523435592652,1.0,0.0,3.0,1.0,0.0
12243900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7673619389533997,0.391821026802063,0.3581699728965759,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8551656007766724,0.5490496158599854,0.5248042941093445,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9829097986221312,0.8247863054275513,0.5770423412322998,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7548577189445496,0.3724287748336792,0.3588353097438812,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.6476532220840454,0.2325501143932342,1.077831506729126,285.0487060546875,284.95001220703125,299.15704345703125,289.0837707519531,298.0738220214844,297.2158203125,285.0548400878906,1.0,0.6905139088630676,0.6668637990951538,0.6668637990951538,1.0,1.0,-3.4787306785583496,1.5376847982406616,1.9410457611083984,0.7498646974563599,0.8992707133293152,0.8992707133293152,0.0,265.24566650390625,248.0,47754.828125,0.0,3971.522216796875,1.0,280.2986145019531,283.4130249023437,292.0250244140625,294.9916687011719,293.1499938964844,293.1499938964844,280.3500061035156,35964.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874936938285828,1.0,0.0,0.0,3.6442363262176514,3.6442604064941406,8.861482001520926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.88671875,0.0,1526.501953125,1895.4371337890625,0.0,4193.513671875,0.9040090441703796,1.0,0.0,3.0,1.0,0.0
12243960,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7710482478141785,0.3917820155620575,0.3578895330429077,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.859113872051239,0.548784077167511,0.5242816805839539,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9876632690429688,0.8267879486083984,0.578240156173706,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7585172057151794,0.3726289868354797,0.3587496876716614,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.6506706476211548,0.2325934916734695,1.0767465829849243,285.08868408203125,284.95001220703125,299.1337585449219,289.0758972167969,298.0663757324219,297.22125244140625,285.0894775390625,1.0,0.6876093745231628,0.6663443446159363,0.6663443446159363,1.0,1.0,-3.4777941703796387,1.5368725061416626,1.9409215450286863,0.7492496967315674,0.9006357789039612,0.9006357789039612,0.0,259.6703186035156,236.0,47589.26171875,0.0,3936.05322265625,1.0,280.3418273925781,283.4579467773437,292.0323791503906,295.03106689453125,293.1499938964844,293.1499938964844,280.04998779296875,35883.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983612596988678,1.0,0.0,0.0,3.6471798419952393,3.647203922271729,8.875803132468718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.83740234375,0.0,1529.16357421875,1895.4371337890625,0.0,4160.0458984375,0.9045812487602234,1.0,0.0,3.0,1.0,0.0
12244020,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7777198553085327,0.3901273012161255,0.3564883172512054,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8665234446525574,0.5467894077301025,0.5224698781967163,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.995841920375824,0.8283588290214539,0.5795522928237915,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7654606103897095,0.3720191717147827,0.3581014275550842,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6564221382141113,0.2320208996534347,1.0733399391174316,284.9157409667969,284.95001220703125,299.0829467773437,289.0569763183594,298.03857421875,297.21258544921875,284.91412353515625,1.0,0.681318461894989,0.665305495262146,0.665305495262146,1.0,1.0,-3.470645904541016,1.5327777862548828,1.9378682374954224,0.7469848990440369,0.8987812995910645,0.8987812995910645,0.0,249.03721618652344,224.0,48593.1875,0.0,3855.06591796875,1.0,280.057861328125,283.24542236328125,292.0921630859375,295.2181396484375,293.1499938964844,293.1499938964844,280.3500061035156,36011.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945401549339294,1.0,0.0,0.0,3.6475346088409424,3.647558689117432,8.877530035533709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.0146484375,0.0,1530.511474609375,1895.4371337890625,0.0,4253.7744140625,0.9047225713729858,1.0,0.0,3.0,1.0,0.0
12244080,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7777198553085327,0.3901273012161255,0.3564883172512054,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8665234446525574,0.5467894077301025,0.5224698781967163,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.995841920375824,0.8283588290214539,0.5795522928237915,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7654606103897095,0.3720191717147827,0.3581014275550842,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6564221382141113,0.2320208996534347,1.0733399391174316,284.9157409667969,284.95001220703125,299.0829467773437,289.0569763183594,298.03857421875,297.21258544921875,284.91412353515625,1.0,0.681318461894989,0.665305495262146,0.665305495262146,1.0,1.0,-3.470645904541016,1.5327777862548828,1.9378682374954224,0.7469848990440369,0.8987812995910645,0.8987812995910645,0.0,249.03721618652344,224.0,48593.1875,0.0,3855.06591796875,1.0,280.057861328125,283.24542236328125,292.0921630859375,295.2181396484375,293.1499938964844,293.1499938964844,280.3500061035156,36011.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945401549339294,1.0,0.0,0.0,3.6475346088409424,3.647558689117432,8.877530035533709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.0146484375,0.0,1530.511474609375,1895.4371337890625,0.0,4253.7744140625,0.9047225713729858,1.0,0.0,3.0,1.0,0.0
12244140,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7836626172065735,0.3889705240726471,0.3548256158828735,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8731940388679504,0.5451526045799255,0.5203086137771606,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9990000128746032,0.8314106464385986,0.5740007162094116,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7717320322990417,0.3715832233428955,0.3571536839008331,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6615126132965088,0.231461763381958,1.068651556968689,285.0575866699219,284.95001220703125,299.0267639160156,289.03399658203125,298.0134582519531,297.2130126953125,285.05780029296875,1.0,0.6739386916160583,0.6642665863037109,0.6642665863037109,1.0,1.0,-3.4520580768585205,1.5233770608901978,1.9286808967590328,0.7420239448547363,0.9014333486557008,0.9014333486557008,0.0,239.24676513671875,212.0,47238.55078125,0.0,3751.85546875,1.0,280.3421630859375,283.43316650390625,292.0044860839844,294.9996337890625,293.1499938964844,293.1499938964844,280.04998779296875,35886.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852991104125975,1.0,0.0,0.0,3.651155471801758,3.651179552078247,8.895164000932709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.74951171875,0.0,1533.607177734375,1895.4371337890625,0.0,4174.61279296875,0.9054661393165588,1.0,0.0,3.0,1.0,0.0
12244200,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7836626172065735,0.3889705240726471,0.3548256158828735,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8731940388679504,0.5451526045799255,0.5203086137771606,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9990000128746032,0.8314106464385986,0.5740007162094116,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7717320322990417,0.3715832233428955,0.3571536839008331,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6615126132965088,0.231461763381958,1.068651556968689,285.0575866699219,284.95001220703125,299.0267639160156,289.03399658203125,298.0134582519531,297.2130126953125,285.05780029296875,1.0,0.6739386916160583,0.6642665863037109,0.6642665863037109,1.0,1.0,-3.4520580768585205,1.5233770608901978,1.9286808967590328,0.7420239448547363,0.9014333486557008,0.9014333486557008,0.0,239.24676513671875,212.0,47238.55078125,0.0,3751.85546875,1.0,280.3421630859375,283.43316650390625,292.0044860839844,294.9996337890625,293.1499938964844,293.1499938964844,280.04998779296875,35886.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852991104125975,1.0,0.0,0.0,3.651155471801758,3.651179552078247,8.895164000932709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.74951171875,0.0,1533.607177734375,1895.4371337890625,0.0,4174.61279296875,0.9054661393165588,1.0,0.0,3.0,1.0,0.0
12244260,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7892937064170837,0.3868343830108642,0.353005975484848,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8796001672744751,0.5425897240638733,0.5179887413978577,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.8357100486755371,0.5592444539070129,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7777870893478394,0.3704867362976074,0.3560973107814789,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6664251685142517,0.2304810285568237,1.0636744499206543,284.8656616210937,284.95001220703125,298.9656066894531,289.0072326660156,297.9867248535156,297.2146301269531,284.86334228515625,1.0,0.6653202176094055,0.6632722616195679,0.6632722616195679,1.0,1.0,-3.4226319789886475,1.5090229511260986,1.9136090278625488,0.7342916131019592,0.8987804651260376,0.8987804651260376,0.0,229.7224273681641,200.0,48007.75,0.0,3623.9755859375,1.0,280.0578308105469,283.20562744140625,292.0379943847656,295.13775634765625,293.1499938964844,293.1499938964844,280.3500061035156,36052.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949868321418762,1.0,0.0,0.0,3.650084972381592,3.650109052658081,8.889949185686419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.46533203125,0.0,1533.6524658203125,1895.4371337890625,0.0,4257.5712890625,0.905316174030304,1.0,0.0,3.0,1.0,0.0
12244320,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7892937064170837,0.3868343830108642,0.353005975484848,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8796001672744751,0.5425897240638733,0.5179887413978577,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.8357100486755371,0.5592444539070129,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7777870893478394,0.3704867362976074,0.3560973107814789,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6664251685142517,0.2304810285568237,1.0636744499206543,284.8656616210937,284.95001220703125,298.9656066894531,289.0072326660156,297.9867248535156,297.2146301269531,284.86334228515625,1.0,0.6653202176094055,0.6632722616195679,0.6632722616195679,1.0,1.0,-3.4226319789886475,1.5090229511260986,1.9136090278625488,0.7342916131019592,0.8987804651260376,0.8987804651260376,0.0,229.7224273681641,200.0,48007.75,0.0,3623.9755859375,1.0,280.0578308105469,283.20562744140625,292.0379943847656,295.13775634765625,293.1499938964844,293.1499938964844,280.3500061035156,36052.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949868321418762,1.0,0.0,0.0,3.650084972381592,3.650109052658081,8.889949185686419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.46533203125,0.0,1533.6524658203125,1895.4371337890625,0.0,4257.5712890625,0.905316174030304,1.0,0.0,3.0,1.0,0.0
12244380,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7954508066177368,0.3854368329048157,0.3511130809783935,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8866028189659119,0.5406382083892822,0.5155182480812073,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.8423455357551575,0.5437933206558228,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7843021154403687,0.3697162568569183,0.3548300266265869,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6717111468315125,0.2296924591064453,1.0579007863998413,284.9967346191406,284.95001220703125,298.902587890625,288.97833251953125,297.96746826171875,297.2309265136719,284.9966735839844,1.0,0.6561382412910461,0.6623177528381348,0.6623177528381348,1.0,1.0,-3.3903298377990723,1.493374586105347,1.896955132484436,0.725814938545227,0.9005075693130493,0.9005075693130493,0.0,219.91932678222656,200.0,46528.03515625,0.0,3490.32568359375,1.0,280.3409423828125,283.38507080078125,291.9388122558594,294.8929138183594,293.1499938964844,293.1499938964844,280.3500061035156,35955.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983993649482727,1.0,0.0,0.0,3.651101589202881,3.65112566947937,8.894901952771761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.5810546875,0.0,1534.0645751953125,1895.4371337890625,0.0,4163.34033203125,0.9055008888244628,1.0,0.0,3.0,1.0,0.0
12244440,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7957674860954285,0.3853928744792938,0.3510599434375763,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8869548439979553,0.5405714511871338,0.5154403448104858,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.8426719903945923,0.5430808067321777,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7846271395683289,0.3696954250335693,0.3547945022583008,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6719798445701599,0.2296691089868545,1.0577164888381958,284.99676513671875,284.95001220703125,298.89990234375,288.97705078125,297.9668273925781,297.23193359375,284.9965515136719,1.0,0.6557478904724121,0.6622779965400696,0.6622779965400696,1.0,1.0,-3.3890507221221924,1.492753267288208,1.8962974548339844,0.7254785895347595,0.9005329608917236,0.9005329608917236,0.0,219.4827117919922,188.0,46509.8828125,0.0,3484.801025390625,1.0,280.3421630859375,283.3854675292969,291.9384460449219,294.8930358886719,293.1499938964844,293.1499938964844,280.04998779296875,35954.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837716817855836,1.0,0.0,0.0,3.651193141937256,3.651217222213745,8.89534760517563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.1689453125,0.0,1534.156982421875,1895.4371337890625,0.0,4161.42138671875,0.9055193066596984,1.0,0.0,3.0,1.0,0.0
12244500,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7996993064880371,0.3844623267650604,0.350286602973938,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8913705945014954,0.5393850207328796,0.5143685340881348,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.8463815450668335,0.5341559648513794,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7887089848518372,0.369190365076065,0.3542894423007965,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.6753729581832886,0.2292298823595047,1.0552972555160522,284.8594665527344,284.95001220703125,298.8654479980469,288.96075439453125,297.95611572265625,297.2405700683594,284.8517150878906,1.0,0.6507949233055115,0.661780834197998,0.661780834197998,1.0,1.0,-3.372584819793701,1.484757661819458,1.8878271579742432,0.7211949825286865,0.898605465888977,0.898605465888977,0.0,214.0403747558593,188.0,47292.73828125,0.0,3415.04296875,1.0,280.0986633300781,283.2138366699219,291.98406982421875,295.0723571777344,293.1499938964844,293.1499938964844,280.04998779296875,36044.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892963171005248,1.0,0.0,0.0,3.6503617763519287,3.650385856628418,8.891296943147609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.37646484375,0.0,1533.9046630859375,1895.4371337890625,0.0,4208.9921875,0.90534508228302,1.0,0.0,3.0,1.0,0.0
12244560,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.8031527996063232,0.3831182420253753,0.3490545153617859,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.8953967690467834,0.5377812385559082,0.5128403306007385,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.9990000128746032,0.8497483134269714,0.5256248116493225,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.7924392223358154,0.3683651983737945,0.3534583449363708,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.6784660816192627,0.2285727709531784,1.0519278049468994,284.80035400390625,284.95001220703125,298.8300170898437,288.94366455078125,297.9423522949219,297.2443542480469,284.7978515625,1.0,0.6456353068351746,0.6615419387817383,0.6615419387817383,1.0,1.0,-3.3539578914642334,1.475933074951172,1.878024935722351,0.7165759205818176,0.8969765901565552,0.8969765901565552,0.0,208.7882232666016,191.0,47197.28125,0.0,3342.05810546875,1.0,280.057861328125,283.1553649902344,291.968017578125,295.019775390625,293.1499938964844,293.1499938964844,280.3500061035156,36137.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921488761901855,1.0,0.0,0.0,3.6469883918762207,3.64701247215271,8.874871468833589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.79638671875,0.0,1530.845947265625,1895.4371337890625,0.0,4233.39892578125,0.9046809077262878,1.0,0.0,3.0,1.0,0.0
12244620,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8064607381820679,0.381609171628952,0.3471900820732116,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.899234414100647,0.5356366634368896,0.5103112459182739,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,0.8576396107673645,0.5165634751319885,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7961761355400085,0.3674288392066955,0.3521586060523987,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6814104318618774,0.2277165800333023,1.046474814414978,284.9385681152344,284.95001220703125,298.75634765625,288.90740966796875,297.9209899902344,297.2646484375,284.9388427734375,1.0,0.6399022936820984,0.6610641479492188,0.6610641479492188,1.0,1.0,-3.329629898071289,1.4643561840057373,1.865273714065552,0.7101107835769653,0.8979838490486145,0.8979838490486145,0.0,203.07342529296875,194.0,45779.9375,0.0,3254.383544921875,1.0,280.3421325683594,283.3422546386719,291.865234375,294.7730407714844,293.1499938964844,293.1499938964844,280.6499938964844,36040.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801584482192992,1.0,0.0,0.0,3.644803762435913,3.6448276042938232,8.86424118107243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.08349609375,0.0,1527.7000732421875,1895.4371337890625,0.0,4130.10107421875,0.9041511416435242,1.0,0.0,3.0,1.0,0.0
12244680,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8064607381820679,0.381609171628952,0.3471900820732116,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.899234414100647,0.5356366634368896,0.5103112459182739,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,0.8576396107673645,0.5165634751319885,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7961761355400085,0.3674288392066955,0.3521586060523987,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6814104318618774,0.2277165800333023,1.046474814414978,284.9385681152344,284.95001220703125,298.75634765625,288.90740966796875,297.9209899902344,297.2646484375,284.9388427734375,1.0,0.6399022936820984,0.6610641479492188,0.6610641479492188,1.0,1.0,-3.329629898071289,1.4643561840057373,1.865273714065552,0.7101107835769653,0.8979838490486145,0.8979838490486145,0.0,203.07342529296875,194.0,45779.9375,0.0,3254.383544921875,1.0,280.3421325683594,283.3422546386719,291.865234375,294.7730407714844,293.1499938964844,293.1499938964844,280.6499938964844,36040.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801584482192992,1.0,0.0,0.0,3.644803762435913,3.6448276042938232,8.86424118107243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.08349609375,0.0,1527.7000732421875,1895.4371337890625,0.0,4130.10107421875,0.9041511416435242,1.0,0.0,3.0,1.0,0.0
12244740,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8084533214569092,0.3810513317584991,0.3464454114437103,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9013617634773254,0.5345177054405212,0.5089773535728455,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.9990000128746032,0.8657917380332947,0.5116828083992004,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7984805107116699,0.3672994673252105,0.3517817258834839,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.6832032203674316,0.2274567186832428,1.0442715883255005,285.1020812988281,284.95001220703125,298.6793518066406,288.8685607910156,297.9017639160156,297.2911682128906,285.1026611328125,1.0,0.6370059251785278,0.6605863571166992,0.6605863571166992,1.0,1.0,-3.318146228790283,1.458705186843872,1.8594409227371216,0.7068856954574585,0.901403307914734,0.901403307914734,0.0,200.10446166992188,197.0,44472.21875,0.0,3211.864013671875,1.0,280.6417236328125,283.5521240234375,291.8134460449219,294.62371826171875,293.1499938964844,293.1499938964844,280.3500061035156,35862.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966037929058075,1.0,0.0,0.0,3.649381637573242,3.649405717849731,8.886523232831678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.31640625,0.0,1531.4547119140625,1895.4371337890625,0.0,4006.222412109375,0.9050585627555848,1.0,0.0,3.0,1.0,0.0
12244800,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8084533214569092,0.3810513317584991,0.3464454114437103,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9013617634773254,0.5345177054405212,0.5089773535728455,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.9990000128746032,0.8657917380332947,0.5116828083992004,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7984805107116699,0.3672994673252105,0.3517817258834839,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.6832032203674316,0.2274567186832428,1.0442715883255005,285.1020812988281,284.95001220703125,298.6793518066406,288.8685607910156,297.9017639160156,297.2911682128906,285.1026611328125,1.0,0.6370059251785278,0.6605863571166992,0.6605863571166992,1.0,1.0,-3.318146228790283,1.458705186843872,1.8594409227371216,0.7068856954574585,0.901403307914734,0.901403307914734,0.0,200.10446166992188,197.0,44472.21875,0.0,3211.864013671875,1.0,280.6417236328125,283.5521240234375,291.8134460449219,294.62371826171875,293.1499938964844,293.1499938964844,280.3500061035156,35862.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966037929058075,1.0,0.0,0.0,3.649381637573242,3.649405717849731,8.886523232831678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.31640625,0.0,1531.4547119140625,1895.4371337890625,0.0,4006.222412109375,0.9050585627555848,1.0,0.0,3.0,1.0,0.0
12244860,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8075624704360962,0.3790860176086426,0.3451409041881561,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9004205465316772,0.5321243405342102,0.5071913003921509,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.8710717558860779,0.511439859867096,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7981388568878174,0.3662998676300049,0.3511763513088226,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.6827224493026733,0.226636528968811,1.0417131185531616,284.9218139648437,284.95001220703125,298.599365234375,288.8274230957031,297.8660888671875,297.2907409667969,284.9200134277344,1.0,0.6358352303504944,0.660056471824646,0.660056471824646,1.0,1.0,-3.3103363513946533,1.454691767692566,1.855644583702088,0.704668402671814,0.8995782732963562,0.8995782732963562,0.0,199.6459808349609,200.0,45405.67578125,0.0,3191.908447265625,1.0,280.3578186035156,283.3343811035156,291.8619384765625,294.79412841796875,293.1499938964844,293.1499938964844,280.6499938964844,35997.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770280718803406,1.0,0.0,0.0,3.65028715133667,3.650311231613159,8.890933713701088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.77197265625,0.0,1533.4683837890625,1895.4371337890625,0.0,4102.8369140625,0.9053277373313904,1.0,0.0,3.0,1.0,0.0
12244920,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8075624704360962,0.3790860176086426,0.3451409041881561,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9004205465316772,0.5321243405342102,0.5071913003921509,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.8710717558860779,0.511439859867096,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7981388568878174,0.3662998676300049,0.3511763513088226,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.6827224493026733,0.226636528968811,1.0417131185531616,284.9218139648437,284.95001220703125,298.599365234375,288.8274230957031,297.8660888671875,297.2907409667969,284.9200134277344,1.0,0.6358352303504944,0.660056471824646,0.660056471824646,1.0,1.0,-3.3103363513946533,1.454691767692566,1.855644583702088,0.704668402671814,0.8995782732963562,0.8995782732963562,0.0,199.6459808349609,200.0,45405.67578125,0.0,3191.908447265625,1.0,280.3578186035156,283.3343811035156,291.8619384765625,294.79412841796875,293.1499938964844,293.1499938964844,280.6499938964844,35997.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770280718803406,1.0,0.0,0.0,3.65028715133667,3.650311231613159,8.890933713701088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.77197265625,0.0,1533.4683837890625,1895.4371337890625,0.0,4102.8369140625,0.9053277373313904,1.0,0.0,3.0,1.0,0.0
12244980,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8049198985099792,0.3776144981384277,0.3435859680175781,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8975314497947693,0.530093789100647,0.505061149597168,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9990000128746032,0.8758882284164429,0.5140767693519592,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7960160374641418,0.3654719293117523,0.3502580821514129,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.6805359721183777,0.2257871776819229,1.0376818180084229,285.0689392089844,284.95001220703125,298.5168151855469,288.78424072265625,297.82989501953125,297.2911376953125,285.06939697265625,1.0,0.6355195045471191,0.659526526927948,0.659526526927948,1.0,1.0,-3.303117275238037,1.4509680271148682,1.85214912891388,0.7024902105331421,0.902396023273468,0.902396023273468,0.0,200.6548614501953,203.0,44145.546875,0.0,3181.62158203125,1.0,280.6421813964844,283.52740478515625,291.7534484863281,294.55889892578125,293.1499938964844,293.1499938964844,280.3500061035156,35871.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674522280693054,1.0,0.0,0.0,3.654388904571533,3.6544129848480233,8.910925544114434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.53369140625,0.0,1537.096923828125,1895.4371337890625,0.0,4018.73046875,0.9061809182167052,1.0,0.0,3.0,1.0,0.0
12245040,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8049198985099792,0.3776144981384277,0.3435859680175781,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8975314497947693,0.530093789100647,0.505061149597168,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9990000128746032,0.8758882284164429,0.5140767693519592,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7960160374641418,0.3654719293117523,0.3502580821514129,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.6805359721183777,0.2257871776819229,1.0376818180084229,285.0689392089844,284.95001220703125,298.5168151855469,288.78424072265625,297.82989501953125,297.2911376953125,285.06939697265625,1.0,0.6355195045471191,0.659526526927948,0.659526526927948,1.0,1.0,-3.303117275238037,1.4509680271148682,1.85214912891388,0.7024902105331421,0.902396023273468,0.902396023273468,0.0,200.6548614501953,203.0,44145.546875,0.0,3181.62158203125,1.0,280.6421813964844,283.52740478515625,291.7534484863281,294.55889892578125,293.1499938964844,293.1499938964844,280.3500061035156,35871.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674522280693054,1.0,0.0,0.0,3.654388904571533,3.6544129848480233,8.910925544114434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.53369140625,0.0,1537.096923828125,1895.4371337890625,0.0,4018.73046875,0.9061809182167052,1.0,0.0,3.0,1.0,0.0
12245100,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8035505414009094,0.3766233623027801,0.3429722189903259,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8960058093070984,0.5288646221160889,0.5041723251342773,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9990000128746032,0.8777232766151428,0.5157191157341003,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7948936820030212,0.3649244010448456,0.3499357104301452,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.679378867149353,0.2252677977085113,1.03602135181427,284.93853759765625,284.95001220703125,298.4747314453125,288.7619934082031,297.8088684082031,297.2868347167969,284.9311828613281,1.0,0.6356483101844788,0.6592615842819214,0.6592615842819214,1.0,1.0,-3.300902843475342,1.449743151664734,1.8511598110198968,0.7017912268638611,0.9010666608810424,0.9010666608810424,0.0,201.38986206054688,203.0,45034.71875,0.0,3180.86767578125,1.0,280.3985595703125,283.3610534667969,291.7967224121094,294.7410583496094,293.1499938964844,293.1499938964844,280.3500061035156,35947.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742943048477172,1.0,0.0,0.0,3.655452966690064,3.6554770469665527,8.916115916690615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.52734375,0.0,1538.8509521484375,1895.4371337890625,0.0,4078.932373046875,0.9064207673072816,1.0,0.0,3.0,1.0,0.0
12245160,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8012856841087341,0.3752070367336273,0.3418967425823211,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8936145901679993,0.5272054672241211,0.5028239488601685,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.8787742853164673,0.5183567404747009,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7929965257644653,0.3640454113483429,0.3492855429649353,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6775164008140564,0.224495455622673,1.0332924127578735,284.88604736328125,284.95001220703125,298.43212890625,288.7393493652344,297.7835998535156,297.275390625,284.8841857910156,1.0,0.6358003616333008,0.6588852405548096,0.6588852405548096,1.0,1.0,-3.2970998287200928,1.447702169418335,1.8493976593017576,0.7006492018699646,0.9000757336616516,0.9000757336616516,0.0,202.5652313232422,206.0,45057.3125,0.0,3179.082763671875,1.0,280.357666015625,283.3082275390625,291.7765197753906,294.6920166015625,293.1499938964844,293.1499938964844,280.04998779296875,36026.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97850900888443,1.0,0.0,0.0,3.654221773147583,3.654245853424072,8.910110977922159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.8505859375,0.0,1538.0721435546875,1895.4371337890625,0.0,4115.74951171875,0.9062260389328004,1.0,0.0,3.0,1.0,0.0
12245220,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.7954126000404358,0.3716835677623749,0.3390812873840332,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.8874815702438354,0.5231145620346069,0.499365359544754,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.9990000128746032,0.8791099786758423,0.5252322554588318,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.7879277467727661,0.3616422712802887,0.3473652303218841,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.6725397109985352,0.2223903238773346,1.025377869606018,284.6831970214844,284.95001220703125,298.3456726074219,288.69305419921875,297.7263488769531,297.2415466308594,284.6811828613281,1.0,0.636027991771698,0.6581324934959412,0.6581324934959412,1.0,1.0,-3.2860021591186523,1.4419925212860107,1.844009518623352,0.6974986791610718,0.8948600888252258,0.8948600888252258,0.0,205.6082763671875,209.0,45898.0,0.0,3171.712890625,1.0,280.0582275390625,283.071533203125,291.74169921875,294.72607421875,293.1499938964844,293.1499938964844,280.3500061035156,36267.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913209676742554,1.0,0.0,0.0,3.645011425018311,3.6450355052948,8.865251857059775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.1318359375,0.0,1529.6246337890625,1895.4371337890625,0.0,4226.326171875,0.9043257236480712,1.0,0.0,3.0,1.0,0.0
12245280,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.7954126000404358,0.3716835677623749,0.3390812873840332,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.8874815702438354,0.5231145620346069,0.499365359544754,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.9990000128746032,0.8791099786758423,0.5252322554588318,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.7879277467727661,0.3616422712802887,0.3473652303218841,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.6725397109985352,0.2223903238773346,1.025377869606018,284.6831970214844,284.95001220703125,298.3456726074219,288.69305419921875,297.7263488769531,297.2415466308594,284.6811828613281,1.0,0.636027991771698,0.6581324934959412,0.6581324934959412,1.0,1.0,-3.2860021591186523,1.4419925212860107,1.844009518623352,0.6974986791610718,0.8948600888252258,0.8948600888252258,0.0,205.6082763671875,209.0,45898.0,0.0,3171.712890625,1.0,280.0582275390625,283.071533203125,291.74169921875,294.72607421875,293.1499938964844,293.1499938964844,280.3500061035156,36267.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913209676742554,1.0,0.0,0.0,3.645011425018311,3.6450355052948,8.865251857059775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.1318359375,0.0,1529.6246337890625,1895.4371337890625,0.0,4226.326171875,0.9043257236480712,1.0,0.0,3.0,1.0,0.0
12245340,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7902011275291443,0.3693598210811615,0.3367277979850769,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8819084167480469,0.5200889110565186,0.496255099773407,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.9990000128746032,0.8804445266723633,0.5316722393035889,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7832845449447632,0.3599476516246795,0.3456064462661743,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.6677937507629395,0.2206144630908966,1.017200589179993,284.8281555175781,284.95001220703125,298.2578430175781,288.6455993652344,297.67822265625,297.2247009277344,284.8285827636719,1.0,0.6362374424934387,0.6573797464370728,0.6573797464370728,1.0,1.0,-3.27522087097168,1.436449408531189,1.8387715816497805,0.6943013072013855,0.8944479823112488,0.8944479823112488,0.0,208.4777069091797,212.0,44532.109375,0.0,3164.102294921875,1.0,280.34210205078125,283.2660827636719,291.6072692871094,294.4421691894531,293.1499938964844,293.1499938964844,280.6499938964844,36187.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979660153388977,1.0,0.0,0.0,3.63736629486084,3.63739013671875,8.828102409097482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.58544921875,0.0,1520.5552978515625,1895.4371337890625,0.0,4125.7685546875,0.9025890231132508,1.0,0.0,3.0,1.0,0.0
12245400,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7902011275291443,0.3693598210811615,0.3367277979850769,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8819084167480469,0.5200889110565186,0.496255099773407,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.9990000128746032,0.8804445266723633,0.5316722393035889,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7832845449447632,0.3599476516246795,0.3456064462661743,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.6677937507629395,0.2206144630908966,1.017200589179993,284.8281555175781,284.95001220703125,298.2578430175781,288.6455993652344,297.67822265625,297.2247009277344,284.8285827636719,1.0,0.6362374424934387,0.6573797464370728,0.6573797464370728,1.0,1.0,-3.27522087097168,1.436449408531189,1.8387715816497805,0.6943013072013855,0.8944479823112488,0.8944479823112488,0.0,208.4777069091797,212.0,44532.109375,0.0,3164.102294921875,1.0,280.34210205078125,283.2660827636719,291.6072692871094,294.4421691894531,293.1499938964844,293.1499938964844,280.6499938964844,36187.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979660153388977,1.0,0.0,0.0,3.63736629486084,3.63739013671875,8.828102409097482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.58544921875,0.0,1520.5552978515625,1895.4371337890625,0.0,4125.7685546875,0.9025890231132508,1.0,0.0,3.0,1.0,0.0
12245460,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7868569493293762,0.3681194186210632,0.3355318009853363,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8781452178955078,0.5182300209999084,0.4943940341472626,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.8834254145622253,0.5363770723342896,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7803257703781128,0.3592078387737274,0.3448211550712585,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6645929217338562,0.2195333242416381,1.0121290683746338,284.99365234375,284.95001220703125,298.1690673828125,288.59735107421875,297.6394348144531,297.2251892089844,284.9942626953125,1.0,0.6368420124053955,0.6567385792732239,0.6567385792732239,1.0,1.0,-3.2701539993286133,1.4336295127868652,1.8365243673324585,0.69257652759552,0.8964365720748901,0.8964365720748901,0.0,210.72157287597656,215.0,43216.2421875,0.0,3165.5341796875,1.0,280.6416320800781,283.4798583984375,291.5402526855469,294.2745361328125,293.1499938964844,293.1499938964844,280.95001220703125,36015.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649913907051086,1.0,0.0,0.0,3.636243343353272,3.6362671852111816,8.822652262097108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.0888671875,0.0,1518.033935546875,1895.4371337890625,0.0,3996.95263671875,0.9022260904312134,1.0,0.0,3.0,1.0,0.0
12245520,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7868569493293762,0.3681194186210632,0.3355318009853363,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8781452178955078,0.5182300209999084,0.4943940341472626,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.8834254145622253,0.5363770723342896,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7803257703781128,0.3592078387737274,0.3448211550712585,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6645929217338562,0.2195333242416381,1.0121290683746338,284.99365234375,284.95001220703125,298.1690673828125,288.59735107421875,297.6394348144531,297.2251892089844,284.9942626953125,1.0,0.6368420124053955,0.6567385792732239,0.6567385792732239,1.0,1.0,-3.2701539993286133,1.4336295127868652,1.8365243673324585,0.69257652759552,0.8964365720748901,0.8964365720748901,0.0,210.72157287597656,215.0,43216.2421875,0.0,3165.5341796875,1.0,280.6416320800781,283.4798583984375,291.5402526855469,294.2745361328125,293.1499938964844,293.1499938964844,280.95001220703125,36015.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649913907051086,1.0,0.0,0.0,3.636243343353272,3.6362671852111816,8.822652262097108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.0888671875,0.0,1518.033935546875,1895.4371337890625,0.0,3996.95263671875,0.9022260904312134,1.0,0.0,3.0,1.0,0.0
