time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245580,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.7842495441436768,0.3673678338527679,0.3348484635353088,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.8751298189163208,0.5169497132301331,0.4931630492210388,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.9990000128746032,0.8872897624969482,0.5404992699623108,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.7781217098236084,0.3589921593666076,0.3445970416069031,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.6621849536895752,0.2188996523618698,1.0092535018920898,285.16912841796875,284.95001220703125,298.0797424316406,288.5485534667969,297.604736328125,297.2333068847656,285.1697998046875,1.0,0.6378836035728455,0.6560974717140198,0.6560974717140198,1.0,1.0,-3.269077777862549,1.4326554536819458,1.8364224433898928,0.6918392181396484,0.9008418321609496,0.9008418321609496,0.0,212.8513641357422,218.0,42115.18359375,0.0,3175.065673828125,1.0,280.9416198730469,283.7022705078125,291.4970092773437,294.1554870605469,293.1499938964844,293.1499938964844,280.6499938964844,35798.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518488645553588,1.0,0.0,0.0,3.64315676689148,3.6431808471679688,8.856233080223319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.91162109375,0.0,1524.0640869140625,1895.4371337890625,0.0,3879.602783203125,0.903625190258026,1.0,0.0,3.0,1.0,0.0
12245640,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.7842495441436768,0.3673678338527679,0.3348484635353088,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.8751298189163208,0.5169497132301331,0.4931630492210388,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.9990000128746032,0.8872897624969482,0.5404992699623108,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.7781217098236084,0.3589921593666076,0.3445970416069031,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.6621849536895752,0.2188996523618698,1.0092535018920898,285.16912841796875,284.95001220703125,298.0797424316406,288.5485534667969,297.604736328125,297.2333068847656,285.1697998046875,1.0,0.6378836035728455,0.6560974717140198,0.6560974717140198,1.0,1.0,-3.269077777862549,1.4326554536819458,1.8364224433898928,0.6918392181396484,0.9008418321609496,0.9008418321609496,0.0,212.8513641357422,218.0,42115.18359375,0.0,3175.065673828125,1.0,280.9416198730469,283.7022705078125,291.4970092773437,294.1554870605469,293.1499938964844,293.1499938964844,280.6499938964844,35798.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518488645553588,1.0,0.0,0.0,3.64315676689148,3.6431808471679688,8.856233080223319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.91162109375,0.0,1524.0640869140625,1895.4371337890625,0.0,3879.602783203125,0.903625190258026,1.0,0.0,3.0,1.0,0.0
12245700,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7827412486076355,0.3664799630641937,0.3344074487686157,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.873446524143219,0.5158482789993286,0.4924801886081695,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.8884283304214478,0.5428352355957031,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7768840789794922,0.3585771322250366,0.3444691896438598,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6609081029891968,0.2184145599603653,1.0079445838928225,285.033203125,284.95001220703125,298.03497314453125,288.5240478515625,297.5830383300781,297.22979736328125,285.0253601074219,1.0,0.6385133266448975,0.655776858329773,0.655776858329773,1.0,1.0,-3.2688117027282715,1.43228280544281,1.8365288972854608,0.6915956139564514,0.9000937938690186,0.9000937938690186,0.0,214.0843811035156,218.0,42891.2890625,0.0,3181.3583984375,1.0,280.69873046875,283.52911376953125,291.5575561523437,294.36102294921875,293.1499938964844,293.1499938964844,280.6499938964844,35857.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596558809280396,1.0,0.0,0.0,3.646058797836304,3.646082639694214,8.870347301126458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.82080078125,0.0,1527.722900390625,1895.4371337890625,0.0,3949.517578125,0.9042592644691468,1.0,0.0,3.0,1.0,0.0
12245760,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7803281545639038,0.3650693893432617,0.3333926200866699,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8709257245063782,0.5142106413841248,0.4912144243717193,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.8886331915855408,0.546105682849884,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7748808264732361,0.3577434122562408,0.3439164161682129,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6589643955230713,0.2176291048526764,1.0053348541259766,284.9784240722656,284.95001220703125,297.990234375,288.49951171875,297.5566711425781,297.21795654296875,284.9764709472656,1.0,0.6390572786331177,0.6554034352302551,0.6554034352302551,1.0,1.0,-3.2662038803100586,1.4307855367660522,1.835418462753296,0.690764844417572,0.8996925950050354,0.8996925950050354,0.0,215.72314453125,221.0,42909.81640625,0.0,3184.768310546875,1.0,280.6577453613281,283.4737548828125,291.5422058105469,294.3207702636719,293.1499938964844,293.1499938964844,280.95001220703125,35926.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648388028144836,1.0,0.0,0.0,3.646765947341919,3.646789789199829,8.873788601704291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.76708984375,0.0,1529.02099609375,1895.4371337890625,0.0,3995.60009765625,0.9044913053512572,1.0,0.0,3.0,1.0,0.0
12245820,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.7758445143699646,0.363241046667099,0.3315878510475158,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.8661378026008606,0.5117809176445007,0.4887904822826385,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.9990000128746032,0.8900505304336548,0.5524308681488037,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.771024763584137,0.3566134572029114,0.3427982330322265,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.6551200747489929,0.2163161933422088,0.999606192111969,285.1317749023437,284.95001220703125,297.9010009765625,288.4505310058594,297.5116271972656,297.2074890136719,285.13214111328125,1.0,0.6400522589683533,0.6546564698219299,0.6546564698219299,1.0,1.0,-3.2604880332946777,1.4275764226913452,1.8329116106033323,0.6888397336006165,0.903400421142578,0.903400421142578,0.0,218.8851928710937,224.0,41799.125,0.0,3189.83837890625,1.0,280.942138671875,283.67431640625,291.4223327636719,294.0814208984375,293.1499938964844,293.1499938964844,280.6499938964844,35787.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556037783622742,1.0,0.0,0.0,3.653958320617676,3.653982400894165,8.908826316655905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.177734375,0.0,1535.9888916015625,1895.4371337890625,0.0,3913.30224609375,0.9060274362564088,1.0,0.0,3.0,1.0,0.0
12245880,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.7758445143699646,0.363241046667099,0.3315878510475158,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.8661378026008606,0.5117809176445007,0.4887904822826385,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.9990000128746032,0.8900505304336548,0.5524308681488037,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.771024763584137,0.3566134572029114,0.3427982330322265,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.6551200747489929,0.2163161933422088,0.999606192111969,285.1317749023437,284.95001220703125,297.9010009765625,288.4505310058594,297.5116271972656,297.2074890136719,285.13214111328125,1.0,0.6400522589683533,0.6546564698219299,0.6546564698219299,1.0,1.0,-3.2604880332946777,1.4275764226913452,1.8329116106033323,0.6888397336006165,0.903400421142578,0.903400421142578,0.0,218.8851928710937,224.0,41799.125,0.0,3189.83837890625,1.0,280.942138671875,283.67431640625,291.4223327636719,294.0814208984375,293.1499938964844,293.1499938964844,280.6499938964844,35787.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556037783622742,1.0,0.0,0.0,3.653958320617676,3.653982400894165,8.908826316655905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.177734375,0.0,1535.9888916015625,1895.4371337890625,0.0,3913.30224609375,0.9060274362564088,1.0,0.0,3.0,1.0,0.0
12245940,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7712351679801941,0.3604716956615448,0.3296364247798919,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8612651228904724,0.508468508720398,0.4862211942672729,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.8896622061729431,0.5589473247528076,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7670755386352539,0.3548463582992553,0.3415727913379669,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6511952877044678,0.2145698815584182,0.993433952331543,284.9359741210937,284.95001220703125,297.8123779296875,288.4019470214844,297.4595031738281,297.18414306640625,284.9339599609375,1.0,0.6409916877746582,0.6539095640182495,0.6539095640182495,1.0,1.0,-3.253999948501587,1.4239864349365234,1.830013513565064,0.6868471503257751,0.9016463160514832,0.9016463160514832,0.0,222.1664886474609,227.0,42538.9296875,0.0,3193.84130859375,1.0,280.6578063964844,283.44189453125,291.4405212402344,294.2011413574219,293.1499938964844,293.1499938964844,280.3500061035156,35949.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671443700790404,1.0,0.0,0.0,3.656738519668579,3.656762599945069,8.922388587961905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.369140625,0.0,1540.297119140625,1895.4371337890625,0.0,4016.009765625,0.9067343473434448,1.0,0.0,3.0,1.0,0.0
12246000,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7712351679801941,0.3604716956615448,0.3296364247798919,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8612651228904724,0.508468508720398,0.4862211942672729,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.8896622061729431,0.5589473247528076,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7670755386352539,0.3548463582992553,0.3415727913379669,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6511952877044678,0.2145698815584182,0.993433952331543,284.9359741210937,284.95001220703125,297.8123779296875,288.4019470214844,297.4595031738281,297.18414306640625,284.9339599609375,1.0,0.6409916877746582,0.6539095640182495,0.6539095640182495,1.0,1.0,-3.253999948501587,1.4239864349365234,1.830013513565064,0.6868471503257751,0.9016463160514832,0.9016463160514832,0.0,222.1664886474609,227.0,42538.9296875,0.0,3193.84130859375,1.0,280.6578063964844,283.44189453125,291.4405212402344,294.2011413574219,293.1499938964844,293.1499938964844,280.3500061035156,35949.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671443700790404,1.0,0.0,0.0,3.656738519668579,3.656762599945069,8.922388587961905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.369140625,0.0,1540.297119140625,1895.4371337890625,0.0,4016.009765625,0.9067343473434448,1.0,0.0,3.0,1.0,0.0
12246060,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.7659316658973694,0.3570877611637115,0.3269630372524261,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.8558400273323059,0.504541277885437,0.4829285740852356,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.9990000128746032,0.8871886730194092,0.565947413444519,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.7624989151954651,0.3524660766124725,0.3396834135055542,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.6467322707176208,0.2123879194259643,0.9851545095443726,284.7370910644531,284.95001220703125,297.7357177734375,288.3599548339844,297.4068908691406,297.1505432128906,284.7342224121094,1.0,0.641434907913208,0.6533302664756775,0.6533302664756775,1.0,1.0,-3.2430219650268555,1.4184433221817017,1.8245786428451536,0.6838811039924622,0.897482693195343,0.897482693195343,0.0,225.56573486328125,227.0,43388.30859375,0.0,3188.643310546875,1.0,280.36297607421875,283.20849609375,291.4173583984375,294.252685546875,293.1499938964844,293.1499938964844,280.3500061035156,36171.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796030521392822,1.0,0.0,0.0,3.6515567302703857,3.651580810546875,8.897118846107333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.2421875,0.0,1536.1817626953125,1895.4371337890625,0.0,4125.27197265625,0.905716598033905,1.0,0.0,3.0,1.0,0.0
12246120,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.7651199102401733,0.356592446565628,0.3265310823917389,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.8550143837928772,0.503957986831665,0.4823985397815704,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.9990000128746032,0.8867589831352234,0.5670015811920166,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.7617923617362976,0.3521017730236053,0.3393632769584656,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.6460414528846741,0.2120493799448013,0.9837720990180968,284.7288818359375,284.95001220703125,297.7248229980469,288.35400390625,297.3993225097656,297.1455993652344,284.7266845703125,1.0,0.6414639353752136,0.6532474160194397,0.6532474160194397,1.0,1.0,-3.241085767745972,1.4174821376800537,1.8236037492752075,0.6833638548851013,0.8970103859901428,0.8970103859901428,0.0,226.0695037841797,215.0,43359.41015625,0.0,3187.198486328125,1.0,280.3582763671875,283.201171875,291.4032287597656,294.2290344238281,293.1499938964844,293.1499938964844,280.6499938964844,36191.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801114201545716,1.0,0.0,0.0,3.6503713130950928,3.650395393371582,8.891343554751074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.10986328125,0.0,1535.012939453125,1895.4371337890625,0.0,4129.69189453125,0.905470371246338,1.0,0.0,3.0,1.0,0.0
12246180,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7636732459068298,0.3538815379142761,0.323677122592926,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8537276387214661,0.5004597902297974,0.4786924123764038,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.8860405087471008,0.565255880355835,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7608715295791626,0.3500076234340668,0.3370807766914367,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6443598866462708,0.2098531275987625,0.9729310274124146,284.86383056640625,284.95001220703125,297.6387023925781,288.3070373535156,297.3517150878906,297.1280517578125,284.8636474609375,1.0,0.6367927193641663,0.6525852084159851,0.6525852084159851,1.0,1.0,-3.2153327465057373,1.40501868724823,1.8103140592575075,0.6768704652786255,0.8970188498497009,0.8970188498497009,0.0,224.02137756347656,203.0,41878.43359375,0.0,3120.041748046875,1.0,280.64215087890625,283.3866271972656,291.26220703125,293.9350280761719,293.1499938964844,293.1499938964844,280.95001220703125,36121.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671025276184082,1.0,0.0,0.0,3.645264863967896,3.6452889442443848,8.866484790814866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.12744140625,0.0,1528.8143310546875,1895.4371337890625,0.0,4015.639892578125,0.9043063521385192,1.0,0.0,3.0,1.0,0.0
12246240,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7636732459068298,0.3538815379142761,0.323677122592926,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8537276387214661,0.5004597902297974,0.4786924123764038,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.8860405087471008,0.565255880355835,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7608715295791626,0.3500076234340668,0.3370807766914367,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6443598866462708,0.2098531275987625,0.9729310274124146,284.86383056640625,284.95001220703125,297.6387023925781,288.3070373535156,297.3517150878906,297.1280517578125,284.8636474609375,1.0,0.6367927193641663,0.6525852084159851,0.6525852084159851,1.0,1.0,-3.2153327465057373,1.40501868724823,1.8103140592575075,0.6768704652786255,0.8970188498497009,0.8970188498497009,0.0,224.02137756347656,203.0,41878.43359375,0.0,3120.041748046875,1.0,280.64215087890625,283.3866271972656,291.26220703125,293.9350280761719,293.1499938964844,293.1499938964844,280.95001220703125,36121.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671025276184082,1.0,0.0,0.0,3.645264863967896,3.6452889442443848,8.866484790814866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.12744140625,0.0,1528.8143310546875,1895.4371337890625,0.0,4015.639892578125,0.9043063521385192,1.0,0.0,3.0,1.0,0.0
12246300,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7646968364715576,0.3530044555664062,0.3226512372493744,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8548919558525085,0.4991955161094665,0.4772500097751617,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.8872396945953369,0.5611968040466309,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7620450258255005,0.349330335855484,0.3362261354923248,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6448909640312195,0.2090403735637664,0.9683943390846252,284.9911804199219,284.95001220703125,297.5963134765625,288.28399658203125,297.3343505859375,297.13018798828125,284.9976501464844,1.0,0.6334181427955627,0.6522541642189026,0.6522541642189026,1.0,1.0,-3.201002836227417,1.3981226682662964,1.802880048751831,0.6732140183448792,0.8985236883163452,0.8985236883163452,0.0,221.1786499023437,203.0,40827.24609375,0.0,3073.77392578125,1.0,280.8986511230469,283.5583190917969,291.1976928710937,293.7414855957031,293.1499938964844,293.1499938964844,280.95001220703125,36031.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562878608703612,1.0,0.0,0.0,3.644757509231568,3.6447813510894775,8.86401664956793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.4599609375,0.0,1527.578125,1895.4371337890625,0.0,3919.427001953125,0.9041708707809448,1.0,0.0,3.0,1.0,0.0
12246360,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7666901350021362,0.3523488938808441,0.3219019174575805,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8570549488067627,0.4981733560562134,0.4761065244674682,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.8893319368362427,0.5555367469787598,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7641342282295227,0.3488523960113525,0.33559650182724,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6462171673774719,0.2084080874919891,0.96468186378479,285.023681640625,284.95001220703125,297.554443359375,288.2613220214844,297.32061767578125,297.13836669921875,285.02362060546875,1.0,0.6295913457870483,0.6520954966545105,0.6520954966545105,1.0,1.0,-3.1867010593414307,1.3913614749908447,1.795339584350586,0.6696788668632507,0.8993866443634033,0.8993866443634033,0.0,217.48239135742188,206.0,40542.609375,0.0,3023.291259765625,1.0,280.9416809082031,283.5976867675781,291.1940612792969,293.7631225585937,293.1499938964844,293.1499938964844,281.25,35960.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950179159641266,1.0,0.0,0.0,3.6462464332580566,3.646270513534546,8.871260206433362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.31396484375,0.0,1528.6986083984375,1895.4371337890625,0.0,3864.575927734375,0.9044218063354492,1.0,0.0,3.0,1.0,0.0
12246420,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.7683004140853882,0.351385235786438,0.3208297193050384,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.8587074875831604,0.4965376257896423,0.4743313789367676,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.9990000128746032,0.8944807052612305,0.5502240657806396,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.7659783959388733,0.3482469320297241,0.334803432226181,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.6471298336982727,0.2075102627277374,0.9595807790756226,285.1914978027344,284.95001220703125,297.4724426269531,288.2171936035156,297.2976989746094,297.1613464355469,285.19189453125,1.0,0.6258768439292908,0.6517782211303711,0.6517782211303711,1.0,1.0,-3.169783592224121,1.3833036422729492,1.7864798307418823,0.6652423143386841,0.9040360450744628,0.9040360450744628,0.0,213.8885498046875,209.0,39363.390625,0.0,2968.32861328125,1.0,281.2417297363281,283.8140869140625,291.1538391113281,293.64129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35757.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345589876174928,1.0,0.0,0.0,3.654693603515625,3.654717683792114,8.912411431083456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.60888671875,0.0,1536.5826416015625,1895.4371337890625,0.0,3722.85693359375,0.9061764478683472,1.0,0.0,3.0,1.0,0.0
12246480,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.7683004140853882,0.351385235786438,0.3208297193050384,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.8587074875831604,0.4965376257896423,0.4743313789367676,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.9990000128746032,0.8944807052612305,0.5502240657806396,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.7659783959388733,0.3482469320297241,0.334803432226181,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.6471298336982727,0.2075102627277374,0.9595807790756226,285.1914978027344,284.95001220703125,297.4724426269531,288.2171936035156,297.2976989746094,297.1613464355469,285.19189453125,1.0,0.6258768439292908,0.6517782211303711,0.6517782211303711,1.0,1.0,-3.169783592224121,1.3833036422729492,1.7864798307418823,0.6652423143386841,0.9040360450744628,0.9040360450744628,0.0,213.8885498046875,209.0,39363.390625,0.0,2968.32861328125,1.0,281.2417297363281,283.8140869140625,291.1538391113281,293.64129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35757.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345589876174928,1.0,0.0,0.0,3.654693603515625,3.654717683792114,8.912411431083456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.60888671875,0.0,1536.5826416015625,1895.4371337890625,0.0,3722.85693359375,0.9061764478683472,1.0,0.0,3.0,1.0,0.0
12246540,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7670363783836365,0.348922461271286,0.3191003799438476,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8574390411376953,0.4935060739517212,0.4719706773757934,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.8964200615882874,0.5499579906463623,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7652205228805542,0.3466324210166931,0.3336487412452698,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6460257172584534,0.2060458958148956,0.9541295170783995,284.99334716796875,284.95001220703125,297.39306640625,288.1749572753906,297.26080322265625,297.1575622558594,284.9911193847656,1.0,0.6239511966705322,0.6514609456062317,0.6514609456062317,1.0,1.0,-3.156607389450073,1.376935601234436,1.7796717882156372,0.6619520783424377,0.9030351638793944,0.9030351638793944,0.0,213.2054138183593,212.0,40064.6484375,0.0,2937.26171875,1.0,280.957763671875,283.5784912109375,291.2122802734375,293.8121337890625,293.1499938964844,293.1499938964844,280.6499938964844,35894.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466040134429932,1.0,0.0,0.0,3.65950870513916,3.6595327854156494,8.935911637308891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.177734375,0.0,1542.9801025390625,1895.4371337890625,0.0,3832.317626953125,0.907318949699402,1.0,0.0,3.0,1.0,0.0
12246600,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7670363783836365,0.348922461271286,0.3191003799438476,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8574390411376953,0.4935060739517212,0.4719706773757934,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.8964200615882874,0.5499579906463623,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7652205228805542,0.3466324210166931,0.3336487412452698,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6460257172584534,0.2060458958148956,0.9541295170783995,284.99334716796875,284.95001220703125,297.39306640625,288.1749572753906,297.26080322265625,297.1575622558594,284.9911193847656,1.0,0.6239511966705322,0.6514609456062317,0.6514609456062317,1.0,1.0,-3.156607389450073,1.376935601234436,1.7796717882156372,0.6619520783424377,0.9030351638793944,0.9030351638793944,0.0,213.2054138183593,212.0,40064.6484375,0.0,2937.26171875,1.0,280.957763671875,283.5784912109375,291.2122802734375,293.8121337890625,293.1499938964844,293.1499938964844,280.6499938964844,35894.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466040134429932,1.0,0.0,0.0,3.65950870513916,3.6595327854156494,8.935911637308891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.177734375,0.0,1542.9801025390625,1895.4371337890625,0.0,3832.317626953125,0.907318949699402,1.0,0.0,3.0,1.0,0.0
12246660,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7626790404319763,0.3451230525970459,0.3160251677036285,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.8530917167663574,0.4890281856060028,0.4681407213211059,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.9990000128746032,0.8948182463645935,0.5540663003921509,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7615768909454346,0.3438248038291931,0.3313372731208801,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.6424275040626526,0.2036728113889694,0.944865107536316,284.7742614746094,284.95001220703125,297.3167419433594,288.1349182128906,297.2113647460937,297.129150390625,284.7718811035156,1.0,0.6226914525032043,0.6511840224266052,0.6511840224266052,1.0,1.0,-3.139331340789795,1.3686931133270264,1.7706382274627686,0.657712996006012,0.8989102244377136,0.8989102244377136,0.0,214.7229766845703,215.0,40708.265625,0.0,2909.787353515625,1.0,280.6581726074219,283.323974609375,291.1864318847656,293.8477478027344,293.1499938964844,293.1499938964844,280.95001220703125,36131.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604725241661072,1.0,0.0,0.0,3.655388593673706,3.6554126739501953,8.915801004150126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.9697265625,0.0,1540.1605224609375,1895.4371337890625,0.0,3956.796630859375,0.9065520167350768,1.0,0.0,3.0,1.0,0.0
12246720,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7626790404319763,0.3451230525970459,0.3160251677036285,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.8530917167663574,0.4890281856060028,0.4681407213211059,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.9990000128746032,0.8948182463645935,0.5540663003921509,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7615768909454346,0.3438248038291931,0.3313372731208801,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.6424275040626526,0.2036728113889694,0.944865107536316,284.7742614746094,284.95001220703125,297.3167419433594,288.1349182128906,297.2113647460937,297.129150390625,284.7718811035156,1.0,0.6226914525032043,0.6511840224266052,0.6511840224266052,1.0,1.0,-3.139331340789795,1.3686931133270264,1.7706382274627686,0.657712996006012,0.8989102244377136,0.8989102244377136,0.0,214.7229766845703,215.0,40708.265625,0.0,2909.787353515625,1.0,280.6581726074219,283.323974609375,291.1864318847656,293.8477478027344,293.1499938964844,293.1499938964844,280.95001220703125,36131.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604725241661072,1.0,0.0,0.0,3.655388593673706,3.6554126739501953,8.915801004150126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.9697265625,0.0,1540.1605224609375,1895.4371337890625,0.0,3956.796630859375,0.9065520167350768,1.0,0.0,3.0,1.0,0.0
12246780,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7583831548690796,0.3424726724624634,0.3133505582809448,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.848612904548645,0.4855346083641052,0.4645690023899078,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.893947422504425,0.5588801503181458,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7577324509620667,0.3416518867015838,0.3291091322898865,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.6385211944580078,0.201557457447052,0.9351061582565308,284.9271850585937,284.95001220703125,297.243896484375,288.09735107421875,297.1708679199219,297.1136169433594,284.9275817871094,1.0,0.6218425035476685,0.650907039642334,0.650907039642334,1.0,1.0,-3.123189926147461,1.3609963655471802,1.7621936798095703,0.6536338925361633,0.8998807072639465,0.8998807072639465,0.0,216.6867218017578,218.0,39526.171875,0.0,2887.2470703125,1.0,280.94219970703125,283.52618408203125,291.0503845214844,293.5704345703125,293.1499938964844,293.1499938964844,281.25,36040.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467337131500244,1.0,0.0,0.0,3.65315055847168,3.653174638748169,8.90488706772885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.1484375,0.0,1536.98291015625,1895.4371337890625,0.0,3833.48974609375,0.9060173630714417,1.0,0.0,3.0,1.0,0.0
12246840,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7583831548690796,0.3424726724624634,0.3133505582809448,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.848612904548645,0.4855346083641052,0.4645690023899078,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.893947422504425,0.5588801503181458,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7577324509620667,0.3416518867015838,0.3291091322898865,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.6385211944580078,0.201557457447052,0.9351061582565308,284.9271850585937,284.95001220703125,297.243896484375,288.09735107421875,297.1708679199219,297.1136169433594,284.9275817871094,1.0,0.6218425035476685,0.650907039642334,0.650907039642334,1.0,1.0,-3.123189926147461,1.3609963655471802,1.7621936798095703,0.6536338925361633,0.8998807072639465,0.8998807072639465,0.0,216.6867218017578,218.0,39526.171875,0.0,2887.2470703125,1.0,280.94219970703125,283.52618408203125,291.0503845214844,293.5704345703125,293.1499938964844,293.1499938964844,281.25,36040.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467337131500244,1.0,0.0,0.0,3.65315055847168,3.653174638748169,8.90488706772885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.1484375,0.0,1536.98291015625,1895.4371337890625,0.0,3833.48974609375,0.9060173630714417,1.0,0.0,3.0,1.0,0.0
12246900,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7567918300628662,0.3416108191013336,0.3124729990959167,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.846863329410553,0.4842660129070282,0.4632603228092193,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.8941358327865601,0.5609070062637329,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7562714219093323,0.3409404456615448,0.3283556401729584,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6369590759277344,0.2007508873939514,0.9312878251075744,285.062255859375,284.95001220703125,297.2088623046875,288.07958984375,297.1547546386719,297.1120300292969,285.0696105957031,1.0,0.6216567158699036,0.6507685780525208,0.6507685780525208,1.0,1.0,-3.1174986362457275,1.3582496643066406,1.7592490911483765,0.6521769762039185,0.9019345045089722,0.9019345045089722,0.0,217.5672149658203,218.0,38584.78125,0.0,2880.341552734375,1.0,281.1988830566406,283.70428466796875,290.9908447265625,293.3891906738281,293.1499938964844,293.1499938964844,281.25,35941.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356602430343628,1.0,0.0,0.0,3.654385566711426,3.654409408569336,8.910909059522965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.0888671875,0.0,1537.6131591796875,1895.4371337890625,0.0,3732.911376953125,0.90626460313797,1.0,0.0,3.0,1.0,0.0
12246960,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7555413842201233,0.3409502506256103,0.311877578496933,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8454247713088989,0.4832242727279663,0.4622624218463897,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9990000128746032,0.8946253061294556,0.5626874566078186,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7551127672195435,0.3404217660427093,0.3278491795063019,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.6356722712516785,0.2000940442085266,0.9282903671264648,285.1029052734375,284.95001220703125,297.17486572265625,288.0625915527344,297.1407470703125,297.1134948730469,285.103515625,1.0,0.6216463446617126,0.6506478190422058,0.6506478190422058,1.0,1.0,-3.1135082244873047,1.356303334236145,1.7572050094604492,0.651147723197937,0.9034063816070556,0.9034063816070556,0.0,218.3860626220703,221.0,38410.59765625,0.0,2876.5810546875,1.0,281.241943359375,283.74957275390625,290.9945983886719,293.423583984375,293.1499938964844,293.1499938964844,280.95001220703125,35859.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295615553855896,1.0,0.0,0.0,3.657804965972901,3.6578290462493896,8.9275931713928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.39306640625,0.0,1540.8155517578125,1895.4371337890625,0.0,3677.12158203125,0.9069411158561708,1.0,0.0,3.0,1.0,0.0
12247020,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7518194317817688,0.3381446599960327,0.3099152445793152,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8414610624313354,0.4797552525997162,0.459561824798584,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.8928500413894653,0.5677465200424194,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7518367171287537,0.3383939862251282,0.3263790011405945,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.632371187210083,0.198187381029129,0.92126202583313,284.90826416015625,284.95001220703125,297.110107421875,288.03094482421875,297.102294921875,297.0955505371094,284.9061584472656,1.0,0.6218046545982361,0.6504063010215759,0.6504063010215759,1.0,1.0,-3.103774070739746,1.351575255393982,1.7521989345550537,0.6488000154495239,0.9012954831123352,0.9012954831123352,0.0,220.8031616210937,209.0,39125.78515625,0.0,2869.642578125,1.0,280.957763671875,283.5176696777344,291.0630187988281,293.6008605957031,293.1499938964844,293.1499938964844,280.6499938964844,36007.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404428005218506,1.0,0.0,0.0,3.658405542373657,3.6584296226501465,8.930525154937641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.46875,0.0,1542.599365234375,1895.4371337890625,0.0,3776.470458984375,0.9071496725082396,1.0,0.0,3.0,1.0,0.0
12247080,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7518194317817688,0.3381446599960327,0.3099152445793152,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8414610624313354,0.4797552525997162,0.459561824798584,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.8928500413894653,0.5677465200424194,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7518367171287537,0.3383939862251282,0.3263790011405945,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.632371187210083,0.198187381029129,0.92126202583313,284.90826416015625,284.95001220703125,297.110107421875,288.03094482421875,297.102294921875,297.0955505371094,284.9061584472656,1.0,0.6218046545982361,0.6504063010215759,0.6504063010215759,1.0,1.0,-3.103774070739746,1.351575255393982,1.7521989345550537,0.6488000154495239,0.9012954831123352,0.9012954831123352,0.0,220.8031616210937,209.0,39125.78515625,0.0,2869.642578125,1.0,280.957763671875,283.5176696777344,291.0630187988281,293.6008605957031,293.1499938964844,293.1499938964844,280.6499938964844,36007.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404428005218506,1.0,0.0,0.0,3.658405542373657,3.6584296226501465,8.930525154937641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.46875,0.0,1542.599365234375,1895.4371337890625,0.0,3776.470458984375,0.9071496725082396,1.0,0.0,3.0,1.0,0.0
12247140,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.7497791647911072,0.3340590894222259,0.3064605593681335,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.839694619178772,0.4749137759208679,0.455258846282959,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.9990000128746032,0.8890132308006287,0.5661906599998474,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.7504540681838989,0.3352608680725097,0.3236252665519714,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.630431056022644,0.1954695433378219,0.909767210483551,284.6855773925781,284.95001220703125,297.04998779296875,288.0027160644531,297.05816650390625,297.06378173828125,284.68280029296875,1.0,0.6168339848518372,0.650164783000946,0.650164783000946,1.0,1.0,-3.075472354888916,1.3381975889205933,1.7372747659683228,0.6421564221382141,0.8959783315658569,0.8959783315658569,0.0,218.8123474121093,197.0,39665.61328125,0.0,2802.2607421875,1.0,280.658203125,283.2602844238281,291.05035400390625,293.6462097167969,293.1499938964844,293.1499938964844,280.95001220703125,36259.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536380171775818,1.0,0.0,0.0,3.6496288776397705,3.64965295791626,8.88772717644315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.5966796875,0.0,1534.6942138671875,1895.4371337890625,0.0,3895.676513671875,0.9053500890731812,1.0,0.0,3.0,1.0,0.0
12247200,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.7497791647911072,0.3340590894222259,0.3064605593681335,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.839694619178772,0.4749137759208679,0.455258846282959,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.9990000128746032,0.8890132308006287,0.5661906599998474,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.7504540681838989,0.3352608680725097,0.3236252665519714,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.630431056022644,0.1954695433378219,0.909767210483551,284.6855773925781,284.95001220703125,297.04998779296875,288.0027160644531,297.05816650390625,297.06378173828125,284.68280029296875,1.0,0.6168339848518372,0.650164783000946,0.650164783000946,1.0,1.0,-3.075472354888916,1.3381975889205933,1.7372747659683228,0.6421564221382141,0.8959783315658569,0.8959783315658569,0.0,218.8123474121093,197.0,39665.61328125,0.0,2802.2607421875,1.0,280.658203125,283.2602844238281,291.05035400390625,293.6462097167969,293.1499938964844,293.1499938964844,280.95001220703125,36259.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536380171775818,1.0,0.0,0.0,3.6496288776397705,3.64965295791626,8.88772717644315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.5966796875,0.0,1534.6942138671875,1895.4371337890625,0.0,3895.676513671875,0.9053500890731812,1.0,0.0,3.0,1.0,0.0
12247260,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.7507330179214478,0.3311632871627807,0.3032898604869842,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8410605788230896,0.4710810482501983,0.4510847330093384,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.9990000128746032,0.8886023163795471,0.5581145882606506,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.7518324255943298,0.3327905833721161,0.3208362162113189,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.6305801272392273,0.1931036561727523,0.8974682688713074,284.8297424316406,284.95001220703125,296.9923400878906,287.97625732421875,297.0289611816406,297.0562744140625,284.82958984375,1.0,0.6089221239089966,0.6499997973442078,0.6499997973442078,1.0,1.0,-3.0387957096099854,1.3210248947143557,1.7177706956863403,0.6332888007164001,0.8955938220024109,0.8955938220024109,0.0,212.8958435058593,200.0,38321.80859375,0.0,2699.220458984375,1.0,280.942138671875,283.4554443359375,290.9213256835937,293.3689270019531,293.1499938964844,293.1499938964844,281.25,36181.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382832050323486,1.0,0.0,0.0,3.642203092575073,3.6422271728515625,8.851596930981032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.76123046875,0.0,1525.8636474609375,1895.4371337890625,0.0,3756.82275390625,0.9036647081375122,1.0,0.0,3.0,1.0,0.0
12247320,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.7507330179214478,0.3311632871627807,0.3032898604869842,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8410605788230896,0.4710810482501983,0.4510847330093384,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.9990000128746032,0.8886023163795471,0.5581145882606506,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.7518324255943298,0.3327905833721161,0.3208362162113189,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.6305801272392273,0.1931036561727523,0.8974682688713074,284.8297424316406,284.95001220703125,296.9923400878906,287.97625732421875,297.0289611816406,297.0562744140625,284.82958984375,1.0,0.6089221239089966,0.6499997973442078,0.6499997973442078,1.0,1.0,-3.0387957096099854,1.3210248947143557,1.7177706956863403,0.6332888007164001,0.8955938220024109,0.8955938220024109,0.0,212.8958435058593,200.0,38321.80859375,0.0,2699.220458984375,1.0,280.942138671875,283.4554443359375,290.9213256835937,293.3689270019531,293.1499938964844,293.1499938964844,281.25,36181.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382832050323486,1.0,0.0,0.0,3.642203092575073,3.6422271728515625,8.851596930981032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.76123046875,0.0,1525.8636474609375,1895.4371337890625,0.0,3756.82275390625,0.9036647081375122,1.0,0.0,3.0,1.0,0.0
12247380,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7513309121131897,0.3294913470745086,0.3014898002147674,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8416740298271179,0.4685097634792328,0.4483310580253601,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.891082763671875,0.5534287095069885,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7525908350944519,0.3313001096248626,0.3191393911838531,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6303724050521851,0.1914882063865661,0.8889967799186707,285.00018310546875,284.95001220703125,296.9346008300781,287.9496765136719,297.0116271972656,297.06982421875,285.00067138671875,1.0,0.6044521927833557,0.6498348116874695,0.6498348116874695,1.0,1.0,-3.015444755554199,1.310071587562561,1.7053731679916382,0.6274414658546448,0.8977018594741821,0.8977018594741821,0.0,209.40953063964844,203.0,37110.078125,0.0,2636.200927734375,1.0,281.24169921875,283.67535400390625,290.87139892578125,293.2204284667969,293.1499938964844,293.1499938964844,281.54998779296875,36007.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189255237579346,1.0,0.0,0.0,3.6413381099700928,3.641361951828003,8.847392791722086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.86474609375,0.0,1523.6055908203125,1895.4371337890625,0.0,3579.2392578125,0.9033594727516174,1.0,0.0,3.0,1.0,0.0
