time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247440,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7513309121131897,0.3294913470745086,0.3014898002147674,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8416740298271179,0.4685097634792328,0.4483310580253601,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.891082763671875,0.5534287095069885,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7525908350944519,0.3313001096248626,0.3191393911838531,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6303724050521851,0.1914882063865661,0.8889967799186707,285.00018310546875,284.95001220703125,296.9346008300781,287.9496765136719,297.0116271972656,297.06982421875,285.00067138671875,1.0,0.6044521927833557,0.6498348116874695,0.6498348116874695,1.0,1.0,-3.015444755554199,1.310071587562561,1.7053731679916382,0.6274414658546448,0.8977018594741821,0.8977018594741821,0.0,209.40953063964844,203.0,37110.078125,0.0,2636.200927734375,1.0,281.24169921875,283.67535400390625,290.87139892578125,293.2204284667969,293.1499938964844,293.1499938964844,281.54998779296875,36007.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189255237579346,1.0,0.0,0.0,3.6413381099700928,3.641361951828003,8.847392791722086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.86474609375,0.0,1523.6055908203125,1895.4371337890625,0.0,3579.2392578125,0.9033594727516174,1.0,0.0,3.0,1.0,0.0
12247500,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.751246988773346,0.3288534879684448,0.3008154928684234,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.8415223956108093,0.4674609303474426,0.447228729724884,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.892463743686676,0.5523828268051147,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.7525824308395386,0.3307521939277649,0.3185252845287323,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.6300280094146729,0.1908555924892425,0.8857676982879639,285.13592529296875,284.95001220703125,296.9057312011719,287.93634033203125,297.0038146972656,297.0780944824219,285.1437072753906,1.0,0.6030375361442566,0.6497523784637451,0.6497523784637451,1.0,1.0,-3.00742769241333,1.3062819242477417,1.7011457681655884,0.62546706199646,0.900251030921936,0.900251030921936,0.0,208.52703857421875,203.0,36186.7421875,0.0,2616.37060546875,1.0,281.4985046386719,283.8538513183594,290.8340759277344,293.0726623535156,293.1499938964844,293.1499938964844,281.54998779296875,35886.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074934124946594,1.0,0.0,0.0,3.6437363624572754,3.6437602043151855,8.859050240062061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.85546875,0.0,1525.3641357421875,1895.4371337890625,0.0,3473.326904296875,0.9038501381874084,1.0,0.0,3.0,1.0,0.0
12247560,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.7510969638824463,0.3283329606056213,0.3003325462341308,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.8412575125694275,0.4665512442588806,0.4463433623313904,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.9990000128746032,0.8938721418380737,0.5518388748168945,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.7524866461753845,0.3303225934505462,0.3180861175060272,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.6296508312225342,0.1903264969587326,0.8832027316093445,285.1777038574219,284.95001220703125,296.8768615722656,287.9230041503906,296.99639892578125,297.087158203125,285.1783447265625,1.0,0.6020727753639221,0.6498375535011292,0.6498375535011292,1.0,1.0,-3.001514434814453,1.3035829067230225,1.6979315280914309,0.6241229176521301,0.902233898639679,0.902233898639679,0.0,208.0012664794922,206.0,36018.26171875,0.0,2602.4423828125,1.0,281.54180908203125,283.8990783691406,290.85205078125,293.1265563964844,293.1499938964844,293.1499938964844,281.25,35788.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016647338867188,1.0,0.0,0.0,3.64859938621521,3.648623466491699,8.882713586899627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.9794921875,0.0,1530.029296875,1895.4371337890625,0.0,3419.097412109375,0.904835879802704,1.0,0.0,3.0,1.0,0.0
12247620,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7487981915473938,0.3257173895835876,0.2984986901283264,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8388034105300903,0.4632387459278106,0.4437505602836609,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.8933433890342712,0.553744375705719,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7505553364753723,0.3283664286136627,0.3166443407535553,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6275385022163391,0.1886080056428909,0.8767791986465454,284.9815673828125,284.95001220703125,296.819091796875,287.896240234375,296.9670715332031,297.0798034667969,284.97930908203125,1.0,0.6009248495101929,0.650007963180542,0.650007963180542,1.0,1.0,-2.989033937454224,1.2978721857070925,1.6911617517471311,0.6214181780815125,0.9010969400405884,0.9010969400405884,0.0,208.5543975830078,209.0,36721.1953125,0.0,2581.667236328125,1.0,281.2578125,283.66461181640625,290.9373474121094,293.32525634765625,293.1499938964844,293.1499938964844,280.95001220703125,35919.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146883487701416,1.0,0.0,0.0,3.652509689331055,3.652533769607544,8.901763521862449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.546875,0.0,1535.357421875,1895.4371337890625,0.0,3540.06103515625,0.9057707190513612,1.0,0.0,3.0,1.0,0.0
12247680,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7487981915473938,0.3257173895835876,0.2984986901283264,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8388034105300903,0.4632387459278106,0.4437505602836609,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.8933433890342712,0.553744375705719,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7505553364753723,0.3283664286136627,0.3166443407535553,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6275385022163391,0.1886080056428909,0.8767791986465454,284.9815673828125,284.95001220703125,296.819091796875,287.896240234375,296.9670715332031,297.0798034667969,284.97930908203125,1.0,0.6009248495101929,0.650007963180542,0.650007963180542,1.0,1.0,-2.989033937454224,1.2978721857070925,1.6911617517471311,0.6214181780815125,0.9010969400405884,0.9010969400405884,0.0,208.5543975830078,209.0,36721.1953125,0.0,2581.667236328125,1.0,281.2578125,283.66461181640625,290.9373474121094,293.32525634765625,293.1499938964844,293.1499938964844,280.95001220703125,35919.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146883487701416,1.0,0.0,0.0,3.652509689331055,3.652533769607544,8.901763521862449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.546875,0.0,1535.357421875,1895.4371337890625,0.0,3540.06103515625,0.9057707190513612,1.0,0.0,3.0,1.0,0.0
12247740,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.7439969778060913,0.3217765390872955,0.2953198254108429,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.8338955044746399,0.4585031867027282,0.4396994709968567,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.9990000128746032,0.8892165422439575,0.559073805809021,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.7463172078132629,0.3252555429935455,0.3140651285648346,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.6233851909637451,0.1860367208719253,0.8666850328445435,284.7634582519531,284.95001220703125,296.7613220214844,287.869384765625,296.92510986328125,297.0499267578125,284.7610778808594,1.0,0.6001049876213074,0.6501783132553101,0.6501783132553101,1.0,1.0,-2.971520185470581,1.2898186445236206,1.68170166015625,0.6174929141998291,0.8968406915664673,0.8968406915664673,0.0,210.7872314453125,212.0,37362.41796875,0.0,2560.128173828125,1.0,280.9582214355469,283.410400390625,290.9281005859375,293.38006591796875,293.1499938964844,293.1499938964844,281.25,36155.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302452206611632,1.0,0.0,0.0,3.647544860839844,3.647568941116333,8.877580057742307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.4951171875,0.0,1531.597900390625,1895.4371337890625,0.0,3683.388671875,0.9048141837120056,1.0,0.0,3.0,1.0,0.0
12247800,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.7439969778060913,0.3217765390872955,0.2953198254108429,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.8338955044746399,0.4585031867027282,0.4396994709968567,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.9990000128746032,0.8892165422439575,0.559073805809021,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.7463172078132629,0.3252555429935455,0.3140651285648346,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.6233851909637451,0.1860367208719253,0.8666850328445435,284.7634582519531,284.95001220703125,296.7613220214844,287.869384765625,296.92510986328125,297.0499267578125,284.7610778808594,1.0,0.6001049876213074,0.6501783132553101,0.6501783132553101,1.0,1.0,-2.971520185470581,1.2898186445236206,1.68170166015625,0.6174929141998291,0.8968406915664673,0.8968406915664673,0.0,210.7872314453125,212.0,37362.41796875,0.0,2560.128173828125,1.0,280.9582214355469,283.410400390625,290.9281005859375,293.38006591796875,293.1499938964844,293.1499938964844,281.25,36155.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302452206611632,1.0,0.0,0.0,3.647544860839844,3.647568941116333,8.877580057742307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.4951171875,0.0,1531.597900390625,1895.4371337890625,0.0,3683.388671875,0.9048141837120056,1.0,0.0,3.0,1.0,0.0
12247860,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7394435405731201,0.3189179003238678,0.2924882173538208,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8290466666221619,0.4546833336353302,0.4358547329902649,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9990000128746032,0.8858336806297302,0.5646713376045227,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7420929074287415,0.3227460086345672,0.3115489780902862,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6189784407615662,0.1837089657783508,0.8561012148857117,284.9212646484375,284.95001220703125,296.7035827636719,287.84246826171875,296.8900756835937,297.0320739746094,284.9218139648437,1.0,0.5994824767112732,0.6501736640930176,0.6501736640930176,1.0,1.0,-2.954470634460449,1.2818752527236938,1.6725953817367554,0.6134454011917114,0.8977586030960083,0.8977586030960083,0.0,213.2115936279297,200.0,36231.79296875,0.0,2540.60546875,1.0,281.2421569824219,283.615966796875,290.79351806640625,293.1097717285156,293.1499938964844,293.1499938964844,281.54998779296875,36056.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159705638885498,1.0,0.0,0.0,3.6446762084960938,3.644700050354004,8.863621587806847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.4267578125,0.0,1527.6751708984375,1895.4371337890625,0.0,3551.927001953125,0.904133915901184,1.0,0.0,3.0,1.0,0.0
12247920,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7394435405731201,0.3189179003238678,0.2924882173538208,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8290466666221619,0.4546833336353302,0.4358547329902649,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9990000128746032,0.8858336806297302,0.5646713376045227,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7420929074287415,0.3227460086345672,0.3115489780902862,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6189784407615662,0.1837089657783508,0.8561012148857117,284.9212646484375,284.95001220703125,296.7035827636719,287.84246826171875,296.8900756835937,297.0320739746094,284.9218139648437,1.0,0.5994824767112732,0.6501736640930176,0.6501736640930176,1.0,1.0,-2.954470634460449,1.2818752527236938,1.6725953817367554,0.6134454011917114,0.8977586030960083,0.8977586030960083,0.0,213.2115936279297,200.0,36231.79296875,0.0,2540.60546875,1.0,281.2421569824219,283.615966796875,290.79351806640625,293.1097717285156,293.1499938964844,293.1499938964844,281.54998779296875,36056.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159705638885498,1.0,0.0,0.0,3.6446762084960938,3.644700050354004,8.863621587806847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.4267578125,0.0,1527.6751708984375,1895.4371337890625,0.0,3551.927001953125,0.904133915901184,1.0,0.0,3.0,1.0,0.0
12247980,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.7397441864013672,0.3171634972095489,0.2906447947025299,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8293335437774658,0.4519902169704437,0.4330252110958099,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9990000128746032,0.8850623369216919,0.5603811740875244,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.7425216436386108,0.3211136162281036,0.3097517490386963,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.6184372901916504,0.1819764375686645,0.8473045229911804,285.0938415527344,284.95001220703125,296.64581298828125,287.81549072265625,296.8652648925781,297.0322265625,285.09405517578125,1.0,0.5944036245346069,0.6501689553260803,0.6501689553260803,1.0,1.0,-2.930975914001465,1.2708914279937744,1.6600843667984009,0.6080245971679688,0.9011526703834534,0.9011526703834534,0.0,209.9540863037109,188.0,35046.60546875,0.0,2480.953125,1.0,281.541748046875,283.83563232421875,290.740234375,292.9642639160156,293.1499938964844,293.1499938964844,281.25,35872.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971719741821289,1.0,0.0,0.0,3.648883104324341,3.648906946182251,8.884094313543756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.0419921875,0.0,1530.9715576171875,1895.4371337890625,0.0,3377.208740234375,0.9049531817436218,1.0,0.0,3.0,1.0,0.0
12248040,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.7397441864013672,0.3171634972095489,0.2906447947025299,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8293335437774658,0.4519902169704437,0.4330252110958099,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9990000128746032,0.8850623369216919,0.5603811740875244,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.7425216436386108,0.3211136162281036,0.3097517490386963,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.6184372901916504,0.1819764375686645,0.8473045229911804,285.0938415527344,284.95001220703125,296.64581298828125,287.81549072265625,296.8652648925781,297.0322265625,285.09405517578125,1.0,0.5944036245346069,0.6501689553260803,0.6501689553260803,1.0,1.0,-2.930975914001465,1.2708914279937744,1.6600843667984009,0.6080245971679688,0.9011526703834534,0.9011526703834534,0.0,209.9540863037109,188.0,35046.60546875,0.0,2480.953125,1.0,281.541748046875,283.83563232421875,290.740234375,292.9642639160156,293.1499938964844,293.1499938964844,281.25,35872.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971719741821289,1.0,0.0,0.0,3.648883104324341,3.648906946182251,8.884094313543756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.0419921875,0.0,1530.9715576171875,1895.4371337890625,0.0,3377.208740234375,0.9049531817436218,1.0,0.0,3.0,1.0,0.0
12248100,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7408453226089478,0.3159280121326446,0.2897033095359802,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8305623531341553,0.4503358602523803,0.4316227436065674,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9990000128746032,0.884797990322113,0.5559110045433044,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7437264323234558,0.3200882375240326,0.3088697493076324,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6190384030342102,0.1810350865125656,0.8430722951889038,284.9494323730469,284.95001220703125,296.616943359375,287.8019714355469,296.8526611328125,297.031982421875,284.9394836425781,1.0,0.5908652544021606,0.6501666307449341,0.6501666307449341,1.0,1.0,-2.916644334793091,1.2641960382461548,1.652448296546936,0.6046820878982544,0.8997713327407837,0.8997713327407837,0.0,206.96585083007807,188.0,35663.69921875,0.0,2439.989990234375,1.0,281.2986145019531,283.6537170410156,290.818603515625,293.1715393066406,293.1499938964844,293.1499938964844,281.25,35947.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903566598892212,1.0,0.0,0.0,3.6500320434570312,3.650055885314941,8.889690548130602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.8671875,0.0,1532.810302734375,1895.4371337890625,0.0,3436.807373046875,0.90520441532135,1.0,0.0,3.0,1.0,0.0
12248160,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7417144179344177,0.31421959400177,0.2882420718669891,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8316852450370789,0.4482130110263824,0.429702490568161,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.88406902551651,0.5510385036468506,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.74482262134552,0.318692147731781,0.3075960874557495,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.619541347026825,0.1798733919858932,0.8377904891967773,284.8841247558594,284.95001220703125,296.5881042480469,287.7884521484375,296.8376770019531,297.0274658203125,284.88116455078125,1.0,0.5867132544517517,0.6502799391746521,0.6502799391746521,1.0,1.0,-2.898850202560425,1.2559634447097778,1.642886757850647,0.6005774140357971,0.8986344933509827,0.8986344933509827,0.0,203.6507568359375,191.0,35544.8671875,0.0,2391.575439453125,1.0,281.2577209472656,283.5906982421875,290.8179626464844,293.13916015625,293.1499938964844,293.1499938964844,281.54998779296875,36036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076632261276244,1.0,0.0,0.0,3.648557186126709,3.6485812664031982,8.882508382157539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.9736328125,0.0,1531.8333740234375,1895.4371337890625,0.0,3474.905029296875,0.9049631357192992,1.0,0.0,3.0,1.0,0.0
12248220,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7411950826644897,0.3117706179618835,0.2856796681880951,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8312732577323914,0.444824069738388,0.4261570572853088,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.8842074871063232,0.5473632216453552,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7445720434188843,0.3164548873901367,0.3052189350128174,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6185144782066345,0.1778870075941085,0.8279397487640381,285.0350646972656,284.95001220703125,296.5304260253906,287.7613525390625,296.8139038085937,297.0293273925781,285.0353698730469,1.0,0.5821072459220886,0.6505064964294434,0.6505064964294434,1.0,1.0,-2.8723764419555664,1.243801474571228,1.6285748481750488,0.5942763686180115,0.9010154604911804,0.9010154604911804,0.0,200.6669006347656,194.0,34364.63671875,0.0,2330.0673828125,1.0,281.54217529296875,283.7900695800781,290.7095031738281,292.9080505371094,293.1499938964844,293.1499938964844,281.25,35915.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934333920478821,1.0,0.0,0.0,3.650924682617188,3.6509487628936768,8.894039638107643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.83203125,0.0,1533.566162109375,1895.4371337890625,0.0,3342.301025390625,0.9054357409477234,1.0,0.0,3.0,1.0,0.0
12248280,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7411950826644897,0.3117706179618835,0.2856796681880951,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8312732577323914,0.444824069738388,0.4261570572853088,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.8842074871063232,0.5473632216453552,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7445720434188843,0.3164548873901367,0.3052189350128174,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6185144782066345,0.1778870075941085,0.8279397487640381,285.0350646972656,284.95001220703125,296.5304260253906,287.7613525390625,296.8139038085937,297.0293273925781,285.0353698730469,1.0,0.5821072459220886,0.6505064964294434,0.6505064964294434,1.0,1.0,-2.8723764419555664,1.243801474571228,1.6285748481750488,0.5942763686180115,0.9010154604911804,0.9010154604911804,0.0,200.6669006347656,194.0,34364.63671875,0.0,2330.0673828125,1.0,281.54217529296875,283.7900695800781,290.7095031738281,292.9080505371094,293.1499938964844,293.1499938964844,281.25,35915.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934333920478821,1.0,0.0,0.0,3.650924682617188,3.6509487628936768,8.894039638107643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.83203125,0.0,1533.566162109375,1895.4371337890625,0.0,3342.301025390625,0.9054357409477234,1.0,0.0,3.0,1.0,0.0
12248340,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7390735745429993,0.3085834383964538,0.2831775248050689,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8290610909461975,0.4407493770122528,0.4226825535297394,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.9990000128746032,0.8819669485092163,0.5475754737854004,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7426882386207581,0.3136961460113525,0.302889734506607,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.6161395907402039,0.1756265610456466,0.8185886740684509,284.8317565917969,284.95001220703125,296.4728088378906,287.7342529296875,296.7832946777344,297.01922607421875,284.82928466796875,1.0,0.5792838931083679,0.6507331132888794,0.6507331132888794,1.0,1.0,-2.8514108657836914,1.2341629266738892,1.6172480583190918,0.5895060300827026,0.8978310227394104,0.8978310227394104,0.0,200.0022125244141,197.0,34946.99609375,0.0,2290.286376953125,1.0,281.2578125,283.5511779785156,290.7635803222656,293.0503845214844,293.1499938964844,293.1499938964844,281.54998779296875,36095.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033558964729308,1.0,0.0,0.0,3.64836311340332,3.6483871936798096,8.881563076101884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.845703125,0.0,1532.0606689453125,1895.4371337890625,0.0,3434.845703125,0.9049599170684814,1.0,0.0,3.0,1.0,0.0
12248400,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7390735745429993,0.3085834383964538,0.2831775248050689,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8290610909461975,0.4407493770122528,0.4226825535297394,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.9990000128746032,0.8819669485092163,0.5475754737854004,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7426882386207581,0.3136961460113525,0.302889734506607,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.6161395907402039,0.1756265610456466,0.8185886740684509,284.8317565917969,284.95001220703125,296.4728088378906,287.7342529296875,296.7832946777344,297.01922607421875,284.82928466796875,1.0,0.5792838931083679,0.6507331132888794,0.6507331132888794,1.0,1.0,-2.8514108657836914,1.2341629266738892,1.6172480583190918,0.5895060300827026,0.8978310227394104,0.8978310227394104,0.0,200.0022125244141,197.0,34946.99609375,0.0,2290.286376953125,1.0,281.2578125,283.5511779785156,290.7635803222656,293.0503845214844,293.1499938964844,293.1499938964844,281.54998779296875,36095.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033558964729308,1.0,0.0,0.0,3.64836311340332,3.6483871936798096,8.881563076101884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.845703125,0.0,1532.0606689453125,1895.4371337890625,0.0,3434.845703125,0.9049599170684814,1.0,0.0,3.0,1.0,0.0
12248460,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7358916401863098,0.3059859573841095,0.280600756406784,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8256370425224304,0.4371675550937652,0.4190778136253357,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.8795092701911926,0.5501877665519714,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7396913170814514,0.3112474083900451,0.3004267811775207,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6126384735107422,0.173494815826416,0.808726966381073,284.9906921386719,284.95001220703125,296.4152526855469,287.7071228027344,296.754150390625,297.01153564453125,284.9912414550781,1.0,0.5774874091148376,0.6511608362197876,0.6511608362197876,1.0,1.0,-2.8323018550872803,1.2255334854125977,1.6067684888839722,0.5852391123771667,0.8996790647506714,0.8996790647506714,0.0,200.6993865966797,200.0,33841.4375,0.0,2260.743408203125,1.0,281.5421447753906,283.75701904296875,290.6524963378906,292.8179626464844,293.1499938964844,293.1499938964844,281.8500061035156,35975.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883991837501526,1.0,0.0,0.0,3.648470401763916,3.648494482040405,8.882086035555403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.125,0.0,1531.286376953125,1895.4371337890625,0.0,3295.23388671875,0.9049286246299744,1.0,0.0,3.0,1.0,0.0
12248520,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7358916401863098,0.3059859573841095,0.280600756406784,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8256370425224304,0.4371675550937652,0.4190778136253357,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.8795092701911926,0.5501877665519714,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7396913170814514,0.3112474083900451,0.3004267811775207,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6126384735107422,0.173494815826416,0.808726966381073,284.9906921386719,284.95001220703125,296.4152526855469,287.7071228027344,296.754150390625,297.01153564453125,284.9912414550781,1.0,0.5774874091148376,0.6511608362197876,0.6511608362197876,1.0,1.0,-2.8323018550872803,1.2255334854125977,1.6067684888839722,0.5852391123771667,0.8996790647506714,0.8996790647506714,0.0,200.6993865966797,200.0,33841.4375,0.0,2260.743408203125,1.0,281.5421447753906,283.75701904296875,290.6524963378906,292.8179626464844,293.1499938964844,293.1499938964844,281.8500061035156,35975.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883991837501526,1.0,0.0,0.0,3.648470401763916,3.648494482040405,8.882086035555403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.125,0.0,1531.286376953125,1895.4371337890625,0.0,3295.23388671875,0.9049286246299744,1.0,0.0,3.0,1.0,0.0
12248580,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.7335121631622314,0.3044114112854004,0.2790565192699432,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8228017687797546,0.4346199929714203,0.4165322184562683,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.9990000128746032,0.8782317042350769,0.552924633026123,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.7372763156890869,0.3095967173576355,0.2987629771232605,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.6095857620239258,0.171893686056137,0.8012674450874329,285.19097900390625,284.95001220703125,296.3577575683594,287.6799621582031,296.7304992675781,297.0135803222656,285.1917724609375,1.0,0.5766572952270508,0.6515885591506958,0.6515885591506958,1.0,1.0,-2.8197052478790283,1.2199369668960571,1.5997684001922607,0.5825662016868591,0.9045350551605223,0.9045350551605223,0.0,201.71701049804688,203.0,32931.5859375,0.0,2244.1220703125,1.0,281.8417663574219,283.9916381835937,290.606689453125,292.6942749023437,293.1499938964844,293.1499938964844,281.54998779296875,35758.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698845505714417,1.0,0.0,0.0,3.6567111015319824,3.656735181808472,8.922253869059205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.513671875,0.0,1538.833984375,1895.4371337890625,0.0,3121.727783203125,0.9066306948661804,1.0,0.0,3.0,1.0,0.0
12248640,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.7335121631622314,0.3044114112854004,0.2790565192699432,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8228017687797546,0.4346199929714203,0.4165322184562683,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.9990000128746032,0.8782317042350769,0.552924633026123,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.7372763156890869,0.3095967173576355,0.2987629771232605,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.6095857620239258,0.171893686056137,0.8012674450874329,285.19097900390625,284.95001220703125,296.3577575683594,287.6799621582031,296.7304992675781,297.0135803222656,285.1917724609375,1.0,0.5766572952270508,0.6515885591506958,0.6515885591506958,1.0,1.0,-2.8197052478790283,1.2199369668960571,1.5997684001922607,0.5825662016868591,0.9045350551605223,0.9045350551605223,0.0,201.71701049804688,203.0,32931.5859375,0.0,2244.1220703125,1.0,281.8417663574219,283.9916381835937,290.606689453125,292.6942749023437,293.1499938964844,293.1499938964844,281.54998779296875,35758.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698845505714417,1.0,0.0,0.0,3.6567111015319824,3.656735181808472,8.922253869059205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.513671875,0.0,1538.833984375,1895.4371337890625,0.0,3121.727783203125,0.9066306948661804,1.0,0.0,3.0,1.0,0.0
12248700,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7321947813034058,0.3032259941101074,0.2783160507678985,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8212426900863647,0.4330001473426819,0.4153241813182831,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.8766658306121826,0.5546811819076538,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7359698414802551,0.3085382580757141,0.298001617193222,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6079850792884827,0.1709883511066436,0.7979053258895874,285.0323486328125,284.95001220703125,296.3290710449219,287.6663818359375,296.7164611816406,297.0107727050781,285.0222473144531,1.0,0.5765151381492615,0.6518024206161499,0.6518024206161499,1.0,1.0,-2.814521551132202,1.217646837234497,1.5968745946884155,0.5815534591674805,0.9035710096359252,0.9035710096359252,0.0,202.48452758789065,203.0,33482.8515625,0.0,2238.9833984375,1.0,281.598388671875,283.80419921875,290.6917419433594,292.9092102050781,293.1499938964844,293.1499938964844,281.54998779296875,35832.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877527117729187,1.0,0.0,0.0,3.6600842475891113,3.6601083278656006,8.938723112805746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.67529296875,0.0,1543.1602783203125,1895.4371337890625,0.0,3193.40185546875,0.9073719382286072,1.0,0.0,3.0,1.0,0.0
12248760,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7300592064857483,0.3015187382698059,0.2770229876041412,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8189129829406738,0.4308653771877289,0.4135671555995941,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9990000128746032,0.8738468885421753,0.5573624968528748,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7339882850646973,0.3070882856845855,0.2968419194221496,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.6057173013687134,0.1698376387357711,0.7934779524803162,284.9731140136719,284.95001220703125,296.3003845214844,287.6528015136719,296.69970703125,297.0030212402344,284.9707946777344,1.0,0.5763899683952332,0.6519532799720764,0.6519532799720764,1.0,1.0,-2.8073670864105225,1.2143946886062622,1.5929722785949707,0.5800312757492065,0.9030832648277284,0.9030832648277284,0.0,203.68809509277344,191.0,33465.86328125,0.0,2232.60302734375,1.0,281.5577697753906,283.74639892578125,290.6925048828125,292.8822937011719,293.1499938964844,293.1499938964844,281.25,35914.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882746160030365,1.0,0.0,0.0,3.660868406295776,3.6608924865722656,8.942552653934399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.02978515625,0.0,1544.6510009765625,1895.4371337890625,0.0,3242.310791015625,0.907636284828186,1.0,0.0,3.0,1.0,0.0
12248820,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.727960467338562,0.2973489463329315,0.2734745144844055,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.8169565200805664,0.4257577657699585,0.408988893032074,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.9990000128746032,0.8664790987968445,0.5553867816925049,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74951171875,0.7323423624038696,0.3035137355327606,0.2936449646949768,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.6031712889671326,0.1670620590448379,0.7815656661987305,284.7490539550781,284.95001220703125,296.2430725097656,287.6256408691406,296.6669006347656,296.9884338378906,284.74609375,1.0,0.5710799098014832,0.6522549986839294,0.6522549986839294,1.0,1.0,-2.7770888805389404,1.200405240058899,1.5766836404800415,0.5732302069664001,0.8986105918884277,0.8986105918884277,0.0,201.520736694336,179.0,34000.2421875,0.0,2171.435546875,1.0,281.2581481933594,283.48541259765625,290.6849365234375,292.9336853027344,293.1499938964844,293.1499938964844,281.54998779296875,36160.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986021876335144,1.0,0.0,0.0,3.6557674407958975,3.655791521072388,8.917650120565668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.0908203125,0.0,1540.7994384765625,1895.4371337890625,0.0,3390.55126953125,0.9066550135612488,1.0,0.0,3.0,1.0,0.0
12248880,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.727960467338562,0.2973489463329315,0.2734745144844055,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.8169565200805664,0.4257577657699585,0.408988893032074,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.9990000128746032,0.8664790987968445,0.5553867816925049,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74951171875,0.7323423624038696,0.3035137355327606,0.2936449646949768,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.6031712889671326,0.1670620590448379,0.7815656661987305,284.7490539550781,284.95001220703125,296.2430725097656,287.6256408691406,296.6669006347656,296.9884338378906,284.74609375,1.0,0.5710799098014832,0.6522549986839294,0.6522549986839294,1.0,1.0,-2.7770888805389404,1.200405240058899,1.5766836404800415,0.5732302069664001,0.8986105918884277,0.8986105918884277,0.0,201.520736694336,179.0,34000.2421875,0.0,2171.435546875,1.0,281.2581481933594,283.48541259765625,290.6849365234375,292.9336853027344,293.1499938964844,293.1499938964844,281.54998779296875,36160.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986021876335144,1.0,0.0,0.0,3.6557674407958975,3.655791521072388,8.917650120565668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.0908203125,0.0,1540.7994384765625,1895.4371337890625,0.0,3390.55126953125,0.9066550135612488,1.0,0.0,3.0,1.0,0.0
12248940,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7285876274108887,0.2942583858966827,0.2701508700847626,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8179814219474792,0.421558141708374,0.4044928252696991,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8624469637870789,0.5471066832542419,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7332332134246826,0.3005512654781341,0.290409654378891,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6028461456298828,0.1645567566156387,0.7687809467315674,284.8980407714844,284.95001220703125,296.1859130859375,287.5984802246094,296.6400146484375,296.9839172363281,284.8978576660156,1.0,0.5628084540367126,0.6525567173957825,0.6525567173957825,1.0,1.0,-2.738488912582397,1.182563066482544,1.5559258460998535,0.5641745924949646,0.8991636037826538,0.8991636037826538,0.0,195.6569366455078,167.0,32732.697265625,0.0,2080.594970703125,1.0,281.542236328125,283.6830444335937,290.5394897460937,292.64813232421875,293.1499938964844,293.1499938964844,281.8500061035156,36077.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822233080863953,1.0,0.0,0.0,3.652158737182617,3.6521828174591056,8.900053103388927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.6708984375,0.0,1536.1522216796875,1895.4371337890625,0.0,3237.412841796875,0.9058194756507874,1.0,0.0,3.0,1.0,0.0
12249000,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7285876274108887,0.2942583858966827,0.2701508700847626,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8179814219474792,0.421558141708374,0.4044928252696991,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8624469637870789,0.5471066832542419,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7332332134246826,0.3005512654781341,0.290409654378891,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6028461456298828,0.1645567566156387,0.7687809467315674,284.8980407714844,284.95001220703125,296.1859130859375,287.5984802246094,296.6400146484375,296.9839172363281,284.8978576660156,1.0,0.5628084540367126,0.6525567173957825,0.6525567173957825,1.0,1.0,-2.738488912582397,1.182563066482544,1.5559258460998535,0.5641745924949646,0.8991636037826538,0.8991636037826538,0.0,195.6569366455078,167.0,32732.697265625,0.0,2080.594970703125,1.0,281.542236328125,283.6830444335937,290.5394897460937,292.64813232421875,293.1499938964844,293.1499938964844,281.8500061035156,36077.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822233080863953,1.0,0.0,0.0,3.652158737182617,3.6521828174591056,8.900053103388927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.6708984375,0.0,1536.1522216796875,1895.4371337890625,0.0,3237.412841796875,0.9058194756507874,1.0,0.0,3.0,1.0,0.0
12249060,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7324362993240356,0.2923948168754577,0.2679904401302337,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8223216533660889,0.4185846745967865,0.4011711478233337,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9990000128746032,0.8629969954490662,0.5335313081741333,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.737058162689209,0.2984983026981354,0.2880091667175293,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.6053890585899353,0.1626954078674316,0.7584146857261658,285.0768737792969,284.95001220703125,296.1288452148437,287.57135009765625,296.6171875,296.9865417480469,285.07720947265625,1.0,0.5529134273529053,0.6532377600669861,0.6532377600669861,1.0,1.0,-2.7002439498901367,1.1651198863983154,1.5351241827011108,0.5554158687591553,0.9023423790931702,0.9023423790931702,0.0,187.10888671875,170.0,31539.001953125,0.0,1980.1331787109373,1.0,281.841796875,283.9031982421875,290.47979736328125,292.49139404296875,293.1499938964844,293.1499938964844,281.54998779296875,35896.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598216772079468,1.0,0.0,0.0,3.655334949493408,3.6553590297698975,8.915539524423366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.36376953125,0.0,1538.3348388671875,1895.4371337890625,0.0,3027.332763671875,0.906413733959198,1.0,0.0,3.0,1.0,0.0
12249120,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7324362993240356,0.2923948168754577,0.2679904401302337,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8223216533660889,0.4185846745967865,0.4011711478233337,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9990000128746032,0.8629969954490662,0.5335313081741333,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.737058162689209,0.2984983026981354,0.2880091667175293,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.6053890585899353,0.1626954078674316,0.7584146857261658,285.0768737792969,284.95001220703125,296.1288452148437,287.57135009765625,296.6171875,296.9865417480469,285.07720947265625,1.0,0.5529134273529053,0.6532377600669861,0.6532377600669861,1.0,1.0,-2.7002439498901367,1.1651198863983154,1.5351241827011108,0.5554158687591553,0.9023423790931702,0.9023423790931702,0.0,187.10888671875,170.0,31539.001953125,0.0,1980.1331787109373,1.0,281.841796875,283.9031982421875,290.47979736328125,292.49139404296875,293.1499938964844,293.1499938964844,281.54998779296875,35896.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598216772079468,1.0,0.0,0.0,3.655334949493408,3.6553590297698975,8.915539524423366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.36376953125,0.0,1538.3348388671875,1895.4371337890625,0.0,3027.332763671875,0.906413733959198,1.0,0.0,3.0,1.0,0.0
12249180,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7332603931427002,0.2894176244735718,0.2656161189079284,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8233324289321899,0.4146349430084228,0.3977340459823608,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9990000128746032,0.8624630570411682,0.5268797278404236,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7379856705665588,0.2957290410995483,0.2855732440948486,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6053650975227356,0.1605339497327804,0.7488777041435242,284.8487548828125,284.95001220703125,296.0719299316406,287.54425048828125,296.593017578125,296.98687744140625,284.8457946777344,1.0,0.5469638109207153,0.6539188623428345,0.6539188623428345,1.0,1.0,-2.670871019363404,1.1518285274505615,1.5190426111221311,0.5487392544746399,0.8991695046424866,0.8991695046424866,0.0,182.61929321289065,173.0,31916.939453125,0.0,1914.11376953125,1.0,281.55780029296875,283.6500244140625,290.5663452148437,292.6644897460937,293.1499938964844,293.1499938964844,281.8500061035156,36080.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690182566642761,1.0,0.0,0.0,3.653384923934937,3.653409004211426,8.906030188882141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.3623046875,0.0,1537.53955078125,1895.4371337890625,0.0,3113.60107421875,0.906073033809662,1.0,0.0,3.0,1.0,0.0
12249240,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7332603931427002,0.2894176244735718,0.2656161189079284,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8233324289321899,0.4146349430084228,0.3977340459823608,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9990000128746032,0.8624630570411682,0.5268797278404236,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7379856705665588,0.2957290410995483,0.2855732440948486,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6053650975227356,0.1605339497327804,0.7488777041435242,284.8487548828125,284.95001220703125,296.0719299316406,287.54425048828125,296.593017578125,296.98687744140625,284.8457946777344,1.0,0.5469638109207153,0.6539188623428345,0.6539188623428345,1.0,1.0,-2.670871019363404,1.1518285274505615,1.5190426111221311,0.5487392544746399,0.8991695046424866,0.8991695046424866,0.0,182.61929321289065,173.0,31916.939453125,0.0,1914.11376953125,1.0,281.55780029296875,283.6500244140625,290.5663452148437,292.6644897460937,293.1499938964844,293.1499938964844,281.8500061035156,36080.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690182566642761,1.0,0.0,0.0,3.653384923934937,3.653409004211426,8.906030188882141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.3623046875,0.0,1537.53955078125,1895.4371337890625,0.0,3113.60107421875,0.906073033809662,1.0,0.0,3.0,1.0,0.0
