time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249300,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.73240727186203,0.2879648804664612,0.2641260027885437,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8224962949752808,0.4126684665679931,0.3957063257694244,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.8617122769355774,0.5259052515029907,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7372406125068665,0.2943213880062103,0.2841190993785858,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.6041924953460693,0.1594143211841583,0.7435142397880554,284.9756164550781,284.95001220703125,296.0435485839844,287.5307312011719,296.5804748535156,296.9861145019531,284.985595703125,1.0,0.5448002815246582,0.6542593836784363,0.6542593836784363,1.0,1.0,-2.657276630401612,1.145687699317932,1.5115890502929688,0.5456687211990356,0.900519609451294,0.900519609451294,0.0,181.6426544189453,173.0,31103.150390625,0.0,1888.968017578125,1.0,281.8013610839844,283.8170471191406,290.47674560546875,292.4409484863281,293.1499938964844,293.1499938964844,281.8500061035156,36020.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598107099533081,1.0,0.0,0.0,3.65270471572876,3.652728796005249,8.902713943825802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.10107421875,0.0,1536.3299560546875,1895.4371337890625,0.0,3027.2294921875,0.9059407114982604,1.0,0.0,3.0,1.0,0.0
12249360,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7317314147949219,0.286911278963089,0.2630414366722107,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.821721076965332,0.4110808968544006,0.3940710425376892,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.8613563179969788,0.5253167748451233,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7365502119064331,0.2931917011737823,0.282944917678833,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.60306316614151,0.1584582477807998,0.7388880848884583,285.0231018066406,284.95001220703125,296.0151672363281,287.5172119140625,296.5691833496094,296.9876403808594,285.0238647460937,1.0,0.5431312918663025,0.6547019481658936,0.6547019481658936,1.0,1.0,-2.646327018737793,1.1408429145812988,1.505484104156494,0.5432935953140259,0.9015374183654784,0.9015374183654784,0.0,180.95944213867188,176.0,30925.45703125,0.0,1869.3367919921875,1.0,281.8421630859375,283.86248779296875,290.4588623046875,292.4443359375,293.1499938964844,293.1499938964844,281.54998779296875,35942.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532689213752747,1.0,0.0,0.0,3.6545581817626953,3.654582262039185,8.911751478990482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.4267578125,0.0,1537.8170166015625,1895.4371337890625,0.0,2965.89697265625,0.9062702059745787,1.0,0.0,3.0,1.0,0.0
12249420,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7307843565940857,0.2854994833469391,0.2619953155517578,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8206291198730469,0.4091666638851166,0.3924842178821563,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.8600214719772339,0.5254314541816711,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7355896830558777,0.2918316125869751,0.2818163633346557,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6016867160797119,0.1573830246925354,0.7344661951065063,284.8643493652344,284.95001220703125,295.9869079589844,287.50372314453125,296.5565795898437,296.9869079589844,284.8529663085937,1.0,0.5418523550033569,0.655143678188324,0.655143678188324,1.0,1.0,-2.636631965637207,1.1365759372711182,1.5000560283660889,0.5412752628326416,0.899454653263092,0.899454653263092,0.0,180.68605041503903,176.0,31419.19921875,0.0,1853.55419921875,1.0,281.5987548828125,283.67364501953125,290.5279541015625,292.6310729980469,293.1499938964844,293.1499938964844,281.54998779296875,36036.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598962426185608,1.0,0.0,0.0,3.65400767326355,3.654031753540039,8.909066195883497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.5810546875,0.0,1537.9066162109375,1895.4371337890625,0.0,3028.031982421875,0.9061474800109864,1.0,0.0,3.0,1.0,0.0
12249480,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.728962242603302,0.2836484909057617,0.2605082392692566,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.818676769733429,0.4068182110786438,0.3904566764831543,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.9990000128746032,0.8574478030204773,0.526699423789978,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.7338752150535583,0.2901450097560882,0.2803712785243988,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.5995578169822693,0.1561043262481689,0.7292222380638123,284.8014831542969,284.95001220703125,295.9585876464844,287.4902038574219,296.5423583984375,296.9832763671875,284.7988586425781,1.0,0.5407942533493042,0.6555871367454529,0.6555871367454529,1.0,1.0,-2.6258962154388428,1.1318179368972778,1.4940783977508545,0.539014458656311,0.8977821469306946,0.8977821469306946,0.0,180.97335815429688,179.0,31359.3828125,0.0,1838.828125,1.0,281.5578308105469,283.6148376464844,290.5207824707031,292.5888061523437,293.1499938964844,293.1499938964844,281.8500061035156,36137.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637740015983582,1.0,0.0,0.0,3.650501489639282,3.650525331497192,8.891976790437184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.6533203125,0.0,1534.75439453125,1895.4371337890625,0.0,3064.40478515625,0.9054669737815856,1.0,0.0,3.0,1.0,0.0
12249540,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7252171635627747,0.2809621691703796,0.2578534185886383,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8144802451133728,0.4030313193798065,0.3866629898548126,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.8530208468437195,0.5301004648208618,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7302188873291016,0.2874108850955963,0.2776468396186828,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.5949410796165466,0.1538695394992828,0.7189735770225525,284.9822998046875,284.95001220703125,295.9021301269531,287.4632568359375,296.5172424316406,296.981689453125,284.9832763671875,1.0,0.5392943024635315,0.6564723253250122,0.6564723253250122,1.0,1.0,-2.606640338897705,1.1233468055725098,1.483293533325195,0.5349301099777222,0.8996509909629822,0.8996509909629822,0.0,182.07701110839844,182.0,30428.759765625,0.0,1815.2677001953125,1.0,281.8421630859375,283.8325500488281,290.4053955078125,292.36102294921875,293.1499938964844,293.1499938964844,282.1499938964844,35999.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479228615760803,1.0,0.0,0.0,3.6495299339294434,3.6495537757873535,8.887244575817022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.826171875,0.0,1532.64306640625,1895.4371337890625,0.0,2915.819580078125,0.9051851630210876,1.0,0.0,3.0,1.0,0.0
12249600,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7252171635627747,0.2809621691703796,0.2578534185886383,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8144802451133728,0.4030313193798065,0.3866629898548126,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.8530208468437195,0.5301004648208618,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7302188873291016,0.2874108850955963,0.2776468396186828,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.5949410796165466,0.1538695394992828,0.7189735770225525,284.9822998046875,284.95001220703125,295.9021301269531,287.4632568359375,296.5172424316406,296.981689453125,284.9832763671875,1.0,0.5392943024635315,0.6564723253250122,0.6564723253250122,1.0,1.0,-2.606640338897705,1.1233468055725098,1.483293533325195,0.5349301099777222,0.8996509909629822,0.8996509909629822,0.0,182.07701110839844,182.0,30428.759765625,0.0,1815.2677001953125,1.0,281.8421630859375,283.8325500488281,290.4053955078125,292.36102294921875,293.1499938964844,293.1499938964844,282.1499938964844,35999.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479228615760803,1.0,0.0,0.0,3.6495299339294434,3.6495537757873535,8.887244575817022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.826171875,0.0,1532.64306640625,1895.4371337890625,0.0,2915.819580078125,0.9051851630210876,1.0,0.0,3.0,1.0,0.0
12249660,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.7224788665771484,0.2793361842632293,0.2562755048274994,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8110504746437073,0.400296151638031,0.3839574158191681,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.9990000128746032,0.8498788475990295,0.5333071947097778,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.7273058295249939,0.2854692041873932,0.2757278680801391,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.5910637974739075,0.15214404463768,0.7110387086868286,285.1884460449219,284.95001220703125,295.84588623046875,287.4364013671875,296.4201965332031,296.98565673828125,285.18829345703125,1.0,0.538640022277832,0.7938833832740784,0.7938833832740784,0.6000000238418579,1.0,-2.593501567840576,1.2981871366500854,1.2953145503997805,0.712522566318512,0.9045801758766174,0.9045801758766174,0.0,183.34005737304688,185.0,29505.78515625,0.0,1801.7342529296875,1.0,282.1418151855469,284.0685119628906,290.3593444824219,292.24200439453125,293.1499938964844,293.1499938964844,281.8500061035156,35767.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285369277000427,1.0,0.0,0.0,3.657515525817871,3.65753960609436,8.926180043999921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.2763671875,0.0,1539.8006591796875,1895.4371337890625,0.0,2734.830078125,0.9068161249160768,1.0,0.0,3.0,1.0,0.0
12249720,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.7224788665771484,0.2793361842632293,0.2562755048274994,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8110504746437073,0.400296151638031,0.3839574158191681,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.9990000128746032,0.8498788475990295,0.5333071947097778,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.7273058295249939,0.2854692041873932,0.2757278680801391,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.5910637974739075,0.15214404463768,0.7110387086868286,285.1884460449219,284.95001220703125,295.84588623046875,287.4364013671875,296.4201965332031,296.98565673828125,285.18829345703125,1.0,0.538640022277832,0.7938833832740784,0.7938833832740784,0.6000000238418579,1.0,-2.593501567840576,1.2981871366500854,1.2953145503997805,0.712522566318512,0.9045801758766174,0.9045801758766174,0.0,183.34005737304688,185.0,29505.78515625,0.0,1801.7342529296875,1.0,282.1418151855469,284.0685119628906,290.3593444824219,292.24200439453125,293.1499938964844,293.1499938964844,281.8500061035156,35767.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285369277000427,1.0,0.0,0.0,3.657515525817871,3.65753960609436,8.926180043999921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.2763671875,0.0,1539.8006591796875,1895.4371337890625,0.0,2734.830078125,0.9068161249160768,1.0,0.0,3.0,1.0,0.0
12249780,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7188646197319031,0.2762028872966766,0.2540876567363739,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067944049835205,0.3962052762508392,0.3807131052017212,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8432534337043762,0.5372482538223267,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.723777174949646,0.2825272977352142,0.2734361588954925,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.5865980982780457,0.1498805880546569,0.7024099826812744,284.88238525390625,284.95001220703125,295.78985595703125,287.4096069335937,295.9843444824219,296.9840393066406,284.8743591308594,1.0,0.5385792255401611,0.9312944412231444,0.9312944412231444,0.2000000029802322,1.0,-2.578601360321045,2.181896686553955,0.3967044651508331,1.597446084022522,0.9014689922332764,0.9014689922332764,0.0,185.2434234619141,173.0,29103.26953125,0.0,1791.3927001953125,1.0,281.85772705078125,283.7663269042969,290.4405517578125,292.3910522460937,293.1499938964844,293.1499938964844,281.54998779296875,35994.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840309739112854,1.0,0.0,0.0,3.659459352493286,3.659483432769776,8.935670052778732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.845703125,0.0,1543.673583984375,1895.4371337890625,0.0,2844.609130859375,0.907357096672058,1.0,0.0,3.0,1.0,0.0
12249840,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7188646197319031,0.2762028872966766,0.2540876567363739,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067944049835205,0.3962052762508392,0.3807131052017212,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8432534337043762,0.5372482538223267,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.723777174949646,0.2825272977352142,0.2734361588954925,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.5865980982780457,0.1498805880546569,0.7024099826812744,284.88238525390625,284.95001220703125,295.78985595703125,287.4096069335937,295.9843444824219,296.9840393066406,284.8743591308594,1.0,0.5385792255401611,0.9312944412231444,0.9312944412231444,0.2000000029802322,1.0,-2.578601360321045,2.181896686553955,0.3967044651508331,1.597446084022522,0.9014689922332764,0.9014689922332764,0.0,185.2434234619141,173.0,29103.26953125,0.0,1791.3927001953125,1.0,281.85772705078125,283.7663269042969,290.4405517578125,292.3910522460937,293.1499938964844,293.1499938964844,281.54998779296875,35994.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840309739112854,1.0,0.0,0.0,3.659459352493286,3.659483432769776,8.935670052778732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.845703125,0.0,1543.673583984375,1895.4371337890625,0.0,2844.609130859375,0.907357096672058,1.0,0.0,3.0,1.0,0.0
12249900,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7173658013343811,0.2739056944847107,0.2522461414337158,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434631347656,0.8052994608879089,0.3934688866138458,0.3783653080463409,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.9990000128746032,0.8382920622825623,0.5368548035621643,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468200683594,0.722499668598175,0.2804705202579498,0.2716907262802124,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581115722656,0.5847142338752747,0.1483400464057922,0.6961535811424255,284.6438293457031,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.9792175292969,284.6270751953125,1.0,0.5364646911621094,1.0,1.0,0.0,1.0,-2.563504934310913,2.5634799003601074,2.507450153643731e-05,1.9811941385269165,0.8971158266067505,0.8971158266067505,0.0,184.78677368164065,173.0,29045.375,0.0,1769.3099365234375,1.0,281.6009826660156,283.5239562988281,290.4586181640625,292.4772644042969,293.1499938964844,293.1499938964844,281.54998779296875,36204.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483046889305115,1.0,0.0,0.0,3.6549923419952393,3.655016422271729,8.913868896343047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.58154296875,0.0,1540.2626953125,1895.4371337890625,0.0,2919.394775390625,0.9064486026763916,1.0,0.0,3.0,1.0,0.0
12249960,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586853027344,0.715812087059021,0.2714035809040069,0.2500195503234863,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8038455247879028,0.3904243409633636,0.3755660355091095,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570678710937,0.9990000128746032,0.8329393267631531,0.5357061624526978,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586242675781,0.7212036848068237,0.2781515121459961,0.269558697938919,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609741210937,0.5826594829559326,0.1465617716312408,0.6884855031967163,284.5580139160156,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.97216796875,284.55401611328125,1.0,0.5332983732223511,1.0,1.0,0.0,1.0,-2.544317483901977,2.5443122386932373,5.207755293668015e-06,1.9664937257766724,0.893572986125946,0.893572986125946,0.0,183.53662109375,161.0,28829.21875,0.0,1736.3416748046875,1.0,281.5581970214844,283.4528503417969,290.4046936035156,292.354736328125,293.1499938964844,293.1499938964844,281.8500061035156,36382.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848781943321228,1.0,0.0,0.0,3.646250009536743,3.646274089813232,8.871277827893209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.5419921875,0.0,1531.8621826171875,1895.4371337890625,0.0,2923.863037109375,0.9046704173088074,1.0,0.0,3.0,1.0,0.0
12250020,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874084472656,0.7150624990463257,0.2694393992424011,0.2479250431060791,296.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.8032599091529846,0.3878509998321533,0.3728263974189758,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.9990000128746032,0.8289390802383423,0.5329320430755615,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875915527344,0.7206000685691833,0.2761754393577575,0.2674492597579956,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.5811492800712585,0.1449196189641952,0.6804476380348206,284.6894226074219,284.95001220703125,295.70623779296875,287.3695983886719,295.7074584960937,296.9667358398437,284.6996765136719,1.0,0.5293169021606445,1.0,1.0,0.0,1.0,-2.522984504699707,2.522979497909546,5.12046744916006e-06,1.9500306844711304,0.8930668830871582,0.8930668830871582,0.0,181.3668975830078,161.0,28006.287109375,0.0,1696.8192138671875,1.0,281.801025390625,283.621826171875,290.28253173828125,292.08074951171875,293.1499938964844,293.1499938964844,281.8500061035156,36358.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344414234161377,1.0,0.0,0.0,3.638946533203125,3.6389706134796143,8.835775133775314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.4248046875,0.0,1523.5787353515625,1895.4371337890625,0.0,2789.828369140625,0.9030929803848268,1.0,0.0,3.0,1.0,0.0
12250080,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.7156594395637512,0.2680088579654693,0.24636210501194,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.8040519952774048,0.3857828378677368,0.370593398809433,296.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.9990000128746032,0.8264710307121277,0.5282166004180908,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.7211267948150635,0.2745769619941711,0.2656997740268707,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.5807394981384277,0.1435188502073288,0.6732302308082581,284.7318420410156,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9642333984375,284.7318420410156,1.0,0.5247452259063721,1.0,1.0,0.0,1.0,-2.501983642578125,2.501978635787964,5.035610683989944e-06,1.9337996244430544,0.892091691493988,0.892091691493988,0.0,178.21426391601562,149.0,27721.16015625,0.0,1654.119384765625,1.0,281.84210205078125,283.663818359375,290.2516784667969,292.0555114746094,293.1499938964844,293.1499938964844,282.1499938964844,36311.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224694132804871,1.0,0.0,0.0,3.63374924659729,3.6337730884552,8.810553708826774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.75341796875,0.0,1517.4808349609375,1895.4371337890625,0.0,2678.462158203125,0.9018657207489014,1.0,0.0,3.0,1.0,0.0
12250140,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7194031476974487,0.2659754157066345,0.2440512776374817,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8084030151367188,0.3825040459632873,0.366984874010086,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9990000128746032,0.8248802423477173,0.5148102045059204,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7244933843612671,0.2720589339733124,0.2628518640995025,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.5824851393699646,0.1413013041019439,0.6611295342445374,284.9286499023437,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9654541015625,284.92877197265625,1.0,0.5144069790840149,1.0,1.0,0.0,1.0,-2.4608030319213867,2.4607980251312256,4.8713145588408224e-06,1.901970386505127,0.893461287021637,0.893461287021637,0.0,170.00656127929688,152.0,26636.505859375,0.0,1563.6541748046875,1.0,282.1416320800781,283.8943786621094,290.2053527832031,291.91607666015625,293.1499938964844,293.1499938964844,282.45001220703125,36117.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793174684047699,1.0,0.0,0.0,3.628650426864624,3.628674268722534,8.785845579950546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.37060546875,0.0,1510.4188232421875,1895.4371337890625,0.0,2409.1943359375,0.9006012678146362,1.0,0.0,3.0,1.0,0.0
12250200,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7194031476974487,0.2659754157066345,0.2440512776374817,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8084030151367188,0.3825040459632873,0.366984874010086,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9990000128746032,0.8248802423477173,0.5148102045059204,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7244933843612671,0.2720589339733124,0.2628518640995025,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.5824851393699646,0.1413013041019439,0.6611295342445374,284.9286499023437,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9654541015625,284.92877197265625,1.0,0.5144069790840149,1.0,1.0,0.0,1.0,-2.4608030319213867,2.4607980251312256,4.8713145588408224e-06,1.901970386505127,0.893461287021637,0.893461287021637,0.0,170.00656127929688,152.0,26636.505859375,0.0,1563.6541748046875,1.0,282.1416320800781,283.8943786621094,290.2053527832031,291.91607666015625,293.1499938964844,293.1499938964844,282.45001220703125,36117.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793174684047699,1.0,0.0,0.0,3.628650426864624,3.628674268722534,8.785845579950546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.37060546875,0.0,1510.4188232421875,1895.4371337890625,0.0,2409.1943359375,0.9006012678146362,1.0,0.0,3.0,1.0,0.0
12250260,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.7215930223464966,0.2645689249038696,0.2425255626440048,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8106703162193298,0.3799266815185547,0.3642628192901611,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.9990000128746032,0.8256456255912781,0.5066774487495422,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.7262618541717529,0.2701094150543213,0.2607443630695343,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.5831459760665894,0.1396926641464233,0.6525556445121765,285.1322631835937,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9725646972656,285.1329650878906,1.0,0.5081947445869446,1.0,1.0,0.0,1.0,-2.433079719543457,2.433074951171875,4.761998297908576e-06,1.8803902864456177,0.897576630115509,0.897576630115509,0.0,165.03045654296875,155.0,25690.0234375,0.0,1506.5020751953125,1.0,282.44158935546875,284.1296691894531,290.1986999511719,291.8417358398437,293.1499938964844,293.1499938964844,282.75,35868.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686168551445007,1.0,0.0,0.0,3.632737636566162,3.632761478424072,8.805648690213275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.55029296875,0.0,1513.07080078125,1895.4371337890625,0.0,2188.5654296875,0.9013469815254213,1.0,0.0,3.0,1.0,0.0
12250320,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.7215930223464966,0.2645689249038696,0.2425255626440048,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8106703162193298,0.3799266815185547,0.3642628192901611,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.9990000128746032,0.8256456255912781,0.5066774487495422,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.7262618541717529,0.2701094150543213,0.2607443630695343,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.5831459760665894,0.1396926641464233,0.6525556445121765,285.1322631835937,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9725646972656,285.1329650878906,1.0,0.5081947445869446,1.0,1.0,0.0,1.0,-2.433079719543457,2.433074951171875,4.761998297908576e-06,1.8803902864456177,0.897576630115509,0.897576630115509,0.0,165.03045654296875,155.0,25690.0234375,0.0,1506.5020751953125,1.0,282.44158935546875,284.1296691894531,290.1986999511719,291.8417358398437,293.1499938964844,293.1499938964844,282.75,35868.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686168551445007,1.0,0.0,0.0,3.632737636566162,3.632761478424072,8.805648690213275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.55029296875,0.0,1513.07080078125,1895.4371337890625,0.0,2188.5654296875,0.9013469815254213,1.0,0.0,3.0,1.0,0.0
12250380,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.722226083278656,0.2634676992893219,0.241417646408081,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.8110190629959106,0.3777451813220978,0.3620595037937164,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.9990000128746032,0.8264870643615723,0.5029512047767639,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.7264602184295654,0.2684634029865265,0.2590556442737579,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.5825861692428589,0.1384152472019195,0.6461835503578186,285.3418884277344,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9820861816406,285.3427734375,1.0,0.5045615434646606,1.0,1.0,0.0,1.0,-2.414934635162353,2.4149298667907715,4.691305548476521e-06,1.8663524389266968,0.9045358300209044,0.9045358300209044,0.0,162.60406494140625,158.0,24849.662109375,0.0,1473.1151123046875,1.0,282.7416687011719,284.36798095703125,290.1979675292969,291.7884521484375,293.1499938964844,293.1499938964844,282.45001220703125,35592.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494528293609619,1.0,0.0,0.0,3.64714241027832,3.6471664905548096,8.875621233528364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.00732421875,0.0,1526.942138671875,1895.4371337890625,0.0,2020.719482421875,0.9043788909912108,1.0,0.0,3.0,1.0,0.0
12250440,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.722226083278656,0.2634676992893219,0.241417646408081,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.8110190629959106,0.3777451813220978,0.3620595037937164,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.9990000128746032,0.8264870643615723,0.5029512047767639,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.7264602184295654,0.2684634029865265,0.2590556442737579,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.5825861692428589,0.1384152472019195,0.6461835503578186,285.3418884277344,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9820861816406,285.3427734375,1.0,0.5045615434646606,1.0,1.0,0.0,1.0,-2.414934635162353,2.4149298667907715,4.691305548476521e-06,1.8663524389266968,0.9045358300209044,0.9045358300209044,0.0,162.60406494140625,158.0,24849.662109375,0.0,1473.1151123046875,1.0,282.7416687011719,284.36798095703125,290.1979675292969,291.7884521484375,293.1499938964844,293.1499938964844,282.45001220703125,35592.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494528293609619,1.0,0.0,0.0,3.64714241027832,3.6471664905548096,8.875621233528364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.00732421875,0.0,1526.942138671875,1895.4371337890625,0.0,2020.719482421875,0.9043788909912108,1.0,0.0,3.0,1.0,0.0
12250500,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.7218204140663147,0.2624410390853882,0.2407715171575546,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.8104045987129211,0.3762315511703491,0.3609035313129425,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.9990000128746032,0.825627863407135,0.5025069713592529,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.7259101271629333,0.2673451602458954,0.2581934332847595,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.5817040205001831,0.1376300901174545,0.6431462168693542,285.1786804199219,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.985107421875,285.16412353515625,1.0,0.5034341216087341,1.0,1.0,0.0,1.0,-2.4075522422790527,2.40754771232605,4.662800620280905e-06,1.8606942892074585,0.904521644115448,0.904521644115448,0.0,162.15158081054688,158.0,25284.7734375,0.0,1461.8447265625,1.0,282.4985656738281,284.1739501953125,290.3065490722656,292.0212097167969,293.1499938964844,293.1499938964844,282.45001220703125,35651.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599700093269348,1.0,0.0,0.0,3.654017448425293,3.6540415287017822,8.90911394435534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.54052734375,0.0,1535.0321044921875,1895.4371337890625,0.0,2112.3095703125,0.905889928340912,1.0,0.0,3.0,1.0,0.0
12250560,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.7202843427658081,0.2608721554279327,0.2395800352096557,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8086525797843933,0.374179482460022,0.3592009246349334,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9990000128746032,0.8232822418212891,0.5034236907958984,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.724398672580719,0.2658086121082306,0.2569299042224884,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.5798038840293884,0.1365742236375808,0.6390367746353149,285.10211181640625,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9850769042969,285.0985107421875,1.0,0.5025514960289001,1.0,1.0,0.0,1.0,-2.398724317550659,2.398719549179077,4.628830083674984e-06,1.8539276123046875,0.9047117233276368,0.9047117233276368,0.0,162.324951171875,161.0,25183.568359375,0.0,1451.3609619140625,1.0,282.4576721191406,284.1075439453125,290.3161315917969,292.00518798828125,293.1499938964844,293.1499938964844,282.1499938964844,35738.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768269419670105,1.0,0.0,0.0,3.658053159713745,3.6580772399902335,8.928804504648724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.86181640625,0.0,1540.187744140625,1895.4371337890625,0.0,2185.486083984375,0.906883418560028,1.0,0.0,3.0,1.0,0.0
12250620,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7151515483856201,0.2568795084953308,0.2363377660512924,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8029335141181946,0.3691539466381073,0.3548444807529449,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9990000128746032,0.8153128027915955,0.5078304409980774,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7195248603820801,0.2619970142841339,0.2536489963531494,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.573811411857605,0.1338505297899246,0.628166913986206,284.83746337890625,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9789733886719,284.8336486816406,1.0,0.5012170672416687,1.0,1.0,0.0,1.0,-2.377893209457397,2.3778886795043945,4.549086042970885e-06,1.837907195091248,0.90110844373703,0.90110844373703,0.0,163.85357666015625,164.0,25472.583984375,0.0,1431.3944091796875,1.0,282.1581420898437,283.8267517089844,290.3065795898437,292.0458679199219,293.1499938964844,293.1499938964844,281.8500061035156,36013.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893563508987427,1.0,0.0,0.0,3.658593654632568,3.6586177349090576,8.931443744586431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.4921875,0.0,1542.8504638671875,1895.4371337890625,0.0,2374.537841796875,0.9071822166442872,1.0,0.0,3.0,1.0,0.0
12250680,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7151515483856201,0.2568795084953308,0.2363377660512924,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8029335141181946,0.3691539466381073,0.3548444807529449,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9990000128746032,0.8153128027915955,0.5078304409980774,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7195248603820801,0.2619970142841339,0.2536489963531494,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.573811411857605,0.1338505297899246,0.628166913986206,284.83746337890625,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9789733886719,284.8336486816406,1.0,0.5012170672416687,1.0,1.0,0.0,1.0,-2.377893209457397,2.3778886795043945,4.549086042970885e-06,1.837907195091248,0.90110844373703,0.90110844373703,0.0,163.85357666015625,164.0,25472.583984375,0.0,1431.3944091796875,1.0,282.1581420898437,283.8267517089844,290.3065795898437,292.0458679199219,293.1499938964844,293.1499938964844,281.8500061035156,36013.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893563508987427,1.0,0.0,0.0,3.658593654632568,3.6586177349090576,8.931443744586431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.4921875,0.0,1542.8504638671875,1895.4371337890625,0.0,2374.537841796875,0.9071822166442872,1.0,0.0,3.0,1.0,0.0
12250740,296.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733337402344,0.7081121206283569,0.0,0.2324279844760894,296.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57257080078125,0.7954719066619873,0.0,0.3497000336647033,296.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717468261719,0.9990000128746032,0.0,0.514281153678894,296.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732727050781,0.7129894495010376,0.0,0.2497288286685943,296.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.5657086372375488,0.0,0.6143430471420288,284.5726623535156,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9672241210937,284.5688781738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.353451728820801,2.353447437286377,4.456351689441362e-06,1.8190605640411377,0.0,0.0,0.0,166.32171630859375,60.0,25711.5234375,0.0,1410.987548828125,0.0,281.8581848144531,283.5478210449219,290.2503356933594,292.0123291015625,293.1499938964844,293.1499938964844,278.1499938964844,36355.453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.646496772766113,3.6465208530426025,8.872478929333738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1531.931640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733337402344,0.7081121206283569,0.0,0.2324279844760894,296.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57257080078125,0.7954719066619873,0.0,0.3497000336647033,296.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717468261719,0.9990000128746032,0.0,0.514281153678894,296.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732727050781,0.7129894495010376,0.0,0.2497288286685943,296.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.5657086372375488,0.0,0.6143430471420288,284.5726623535156,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9672241210937,284.5688781738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.353451728820801,2.353447437286377,4.456351689441362e-06,1.8190605640411377,0.0,0.0,0.0,166.32171630859375,60.0,25711.5234375,0.0,1410.987548828125,0.0,281.8581848144531,283.5478210449219,290.2503356933594,292.0123291015625,293.1499938964844,293.1499938964844,278.1499938964844,36355.453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.646496772766113,3.6465208530426025,8.872478929333738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1531.931640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.64227294921875,0.3562943041324615,0.0,0.0009290821035392,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.3562943041324615,0.0,0.0009783705463632,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.3562943041324615,0.0,0.0007226218585856,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.3562943041324615,0.0,0.0009783683344721,297.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,0.0046409238129854,284.65301513671875,294.1499938964844,295.3224792480469,287.18585205078125,295.3517761230469,296.8429870605469,283.7729797363281,0.0,0.0,0.7953729033470154,0.7953729033470154,0.2046271115541458,1.0,-0.0099011361598968,0.009966061450541,-6.492534885182977e-05,-0.0124512407928705,0.0,0.0,0.0,-0.0520605705678463,60.0,1531.16015625,0.0,-6.683831543341512e-06,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,1.5356927178800106e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.721752502878651e-12,4.722036130166973e-12,1.0357858023076733e-17,1.6611863273841007e-10,1.661184384493808e-10,2.049583092525768e-16,0.0,0.0,-0.0,0.0,0.0,1.6223629063321782e-20,4.601226795514367e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,0.0009156725136563,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,0.001345393131487,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,0.0021106859203428,297.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,0.0009823748841881,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63604736328125,0.0,0.0,0.002593494253233,284.649169921875,294.1499938964844,295.2962646484375,287.172607421875,295.3482971191406,296.6851806640625,283.3507385253906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0063164052553474,0.0070313923060894,-0.0007149868179112,-0.0140851242467761,0.0,0.0,0.0,-0.0339334085583686,60.0,621.0783081054688,-0.0,-6.203673365234863e-06,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.011854277810672e-30,-1.0665137993598129e-29,-1.235334800929216e-32,6.817195369875671e-18,6.812263719063629e-18,4.931711396558672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,0.0001188613532576,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,0.0001360683672828,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375732421875,0.0,0.0,0.0001324469340033,297.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382751464844,0.0,0.0,0.0001256853429367,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63482666015625,0.0,0.0,0.0005370890139602,284.6462707519531,294.1499938964844,295.2694702148437,287.1585693359375,295.34649658203125,296.4880065917969,283.19158935546875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012604346266016,0.0031395284458994,-0.0018790939357131,-0.0164928548038005,0.0,0.0,0.0,-0.008703775703907,60.0,244.6189727783203,-0.0,-1.0831190166982196e-07,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9888629104162126e-41,2.671295262542399e-41,6.248389852424359e-42,1.3345716654852775e-20,1.0748855015370003e-20,2.596861235585989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,9.59567478275858e-05,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,0.0001013266155496,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6367492675781,0.0,0.0,7.565796113340184e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,0.0001010603882605,297.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,0.0004778693837579,284.6451416015625,294.1499938964844,295.2427673339844,287.14410400390625,295.3456420898437,296.3012084960937,283.1481018066406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010224184952676,0.0008187526254914,0.000203665884328,-0.0185408499091863,0.0,0.0,0.0,-0.0084096677601337,60.0,94.63494110107422,-0.0,-7.127217571678558e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.48289628532951e-21,-4.865397603164132e-21,-4.6174986821653775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6367492675781,0.0,0.0,9.530493844067678e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,0.0001003642028081,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.635986328125,0.0,0.0,7.413823186652735e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,0.0001003608704195,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,0.0004760477459058,284.6440124511719,294.1499938964844,295.21612548828125,287.1292419433594,295.3445739746094,296.139892578125,283.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154629126191,3.643754098447971e-08,0.0010154264746233,-0.0191819965839386,0.0,0.0,0.0,-0.0086218770593404,60.0,39.57441711425781,-0.0,-7.032889470792726e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.657908800576264e-21,-4.8303946962179965e-21,-4.827514104358267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,9.525449422653764e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,0.0001003080105874,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,7.408772216876969e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.635986328125,0.0,0.0,0.0001003076031338,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63262939453125,0.0,0.0,0.0004758117138408,284.6427917480469,294.1499938964844,295.1895446777344,287.11395263671875,295.3432922363281,295.9999389648437,283.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.629249232365964e-09,0.0010150894522666,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,19.724916458129883,-0.0,-7.025455062148468e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.659916167590124e-21,-4.829991607228091e-21,-4.829924964258818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
