time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251220,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341247558594,0.0,0.0,9.51901456573978e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,0.0001002401695586,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,7.403740164591e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,0.0001002398348646,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,0.0004754907276947,284.6401062011719,294.1499938964844,295.13653564453125,287.0822448730469,295.3400573730469,295.7702941894531,283.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.838019371032717,-0.0,-7.01593734220296e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.659963019617007e-21,-4.8299815098085034e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341247558594,0.0,0.0,9.51901456573978e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,0.0001002401695586,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,7.403740164591e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,0.0001002398348646,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,0.0004754907276947,284.6401062011719,294.1499938964844,295.13653564453125,287.0822448730469,295.3400573730469,295.7702941894531,283.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.838019371032717,-0.0,-7.01593734220296e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.659963019617007e-21,-4.8299815098085034e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321105957031,0.0,0.0,9.515359852230176e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,0.0001002016797428,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,7.400896720355377e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,0.0001002013523248,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,0.0004753082175739,284.6371154785156,294.1499938964844,295.0837097167969,287.0491027832031,295.3359375,295.5904846191406,283.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,8.448110580444336,-0.0,-7.010521585470998e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321105957031,0.0,0.0,9.515359852230176e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,0.0001002016797428,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,7.400896720355377e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,0.0001002013523248,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,0.0004753082175739,284.6371154785156,294.1499938964844,295.0837097167969,287.0491027832031,295.3359375,295.5904846191406,283.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,8.448110580444336,-0.0,-7.010521585470998e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299133300781,0.0,0.0,9.514031989965588e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,0.0001001876953523,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,7.399862806778401e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,0.0001001873679342,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,0.0004752419190481,284.6338806152344,294.1499938964844,295.03106689453125,287.01470947265625,295.3309326171875,295.4457092285156,283.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486368858167225e-09,0.0010138662764802,-0.0186647232621908,0.0,0.0,0.0,-0.0085241300985217,60.0,8.196845054626465,-0.0,-7.008536329067283e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299133300781,0.0,0.0,9.514031989965588e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,0.0001001876953523,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,7.399862806778401e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,0.0001001873679342,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,0.0004752419190481,284.6338806152344,294.1499938964844,295.03106689453125,287.01470947265625,295.3309326171875,295.4457092285156,283.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486368858167225e-09,0.0010138662764802,-0.0186647232621908,0.0,0.0,0.0,-0.0085241300985217,60.0,8.196845054626465,-0.0,-7.008536329067283e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.514596604276448e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280517578125,0.0,0.0,0.0001001936325337,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,7.400300819426775e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,0.0001001933051156,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,0.0004752701497636,284.6304016113281,294.1499938964844,294.9785461425781,286.9791259765625,295.3250732421875,295.3259582519531,283.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,8.101286888122559,-0.0,-7.009338531815956e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.514596604276448e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280517578125,0.0,0.0,0.0001001936325337,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,7.400300819426775e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,0.0001001933051156,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,0.0004752701497636,284.6304016113281,294.1499938964844,294.9785461425781,286.9791259765625,295.3250732421875,295.3259582519531,283.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,8.101286888122559,-0.0,-7.009338531815956e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,9.515451529296116e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,0.0001002026328933,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,7.400965841952711e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,0.0001002023127512,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0004753129032906,284.6285705566406,294.1499938964844,294.95233154296875,286.9609375,295.3218078613281,295.2732238769531,283.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327178239822,60.0,8.063411712646484,-0.0,-7.010584113231745e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,9.516615682514384e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,0.0001002148856059,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,7.401870971079916e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,0.0001002145727397,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,0.0004753710818476,284.626708984375,294.1499938964844,294.9261474609375,286.9425048828125,295.318359375,295.2242736816406,283.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,8.02735710144043,-0.0,-7.012285863083889e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.519654850009827e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,0.0001002468925435,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,7.404234202113003e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,0.0001002465796773,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,0.000475522945635,284.622802734375,294.1499938964844,294.87384033203125,286.90496826171875,295.31085205078125,295.1355895996094,283.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463479280471,0.0,0.0,0.0,-0.0085585080087184,60.0,7.958300113677978,-0.0,-7.016737413323426e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.519654850009827e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,0.0001002468925435,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,7.404234202113003e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,0.0001002465796773,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,0.000475522945635,284.622802734375,294.1499938964844,294.87384033203125,286.90496826171875,295.31085205078125,295.1355895996094,283.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463479280471,0.0,0.0,0.0,-0.0085585080087184,60.0,7.958300113677978,-0.0,-7.016737413323426e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,9.523281187284738e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.000100285076769,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,7.407053635688499e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0,0.0001002847639028,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,0.0004757041169796,284.61871337890625,294.1499938964844,294.82159423828125,286.8666687011719,295.3025207519531,295.0564270019531,283.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.8919806480407715,-0.0,-7.022056536243326e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,9.523281187284738e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.000100285076769,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,7.407053635688499e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0,0.0001002847639028,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,0.0004757041169796,284.61871337890625,294.1499938964844,294.82159423828125,286.8666687011719,295.3025207519531,295.0564270019531,283.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.8919806480407715,-0.0,-7.022056536243326e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,9.527074871584772e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,0.0001003250217763,299.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,7.41000403650105e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,0.0001003247089101,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,0.0004758936702273,284.6144714355469,294.1499938964844,294.7694091796875,286.8276672363281,295.2933959960937,294.9842224121094,283.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.827741622924805,-0.0,-7.027624349120742e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,9.527074871584772e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,0.0001003250217763,299.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,7.41000403650105e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,0.0001003247089101,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,0.0004758936702273,284.6144714355469,294.1499938964844,294.7694091796875,286.8276672363281,295.2933959960937,294.9842224121094,283.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.827741622924805,-0.0,-7.027624349120742e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,9.530643001198769e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,0.0001003625875455,299.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,7.412778359139338e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,0.0001003622819553,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.0,0.0,0.0004760719311889,284.6100769042969,294.1499938964844,294.7171936035156,286.78814697265625,295.28350830078125,294.9171447753906,283.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.765150547027588,-0.0,-7.032862470168767e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,9.530643001198769e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,0.0001003625875455,299.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,7.412778359139338e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,0.0001003622819553,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.0,0.0,0.0004760719311889,284.6100769042969,294.1499938964844,294.7171936035156,286.78814697265625,295.28350830078125,294.9171447753906,283.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.765150547027588,-0.0,-7.032862470168767e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.532231342745944e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,0.0001003793076961,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,7.414013089146465e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,0.0001003790093818,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,0.0004761512973345,284.6078491210937,294.1499938964844,294.69110107421875,286.7682189941406,295.2782592773437,294.8851013183594,283.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.734353542327881,-0.0,-7.035193050342059e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100769042969,0.0,0.0,9.533637057757004e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,0.0001003941142698,299.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,7.415106665575877e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.610107421875,0.0,0.0,0.0001003938159556,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.607177734375,0.0,0.0,0.0004762215539813,284.6055908203125,294.1499938964844,294.6649780273437,286.7481994628906,295.2728576660156,294.8538818359375,283.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.703829288482666,-0.0,-7.037255045361236e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067810058594,0.0,0.0,9.53577837208286e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072998046875,0.0,0.0,0.0001004166624625,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.0,0.0,7.416771404678002e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068115234375,0.0,0.0,0.0001004163641482,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,0.0004763285687658,284.6009521484375,294.1499938964844,294.6127319335937,286.7079467773437,295.2614440917969,294.7934265136719,283.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.643441200256348,-0.0,-7.040390670454144e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067810058594,0.0,0.0,9.53577837208286e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072998046875,0.0,0.0,0.0001004166624625,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.0,0.0,7.416771404678002e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068115234375,0.0,0.0,0.0001004163641482,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,0.0004763285687658,284.6009521484375,294.1499938964844,294.6127319335937,286.7079467773437,295.2614440917969,294.7934265136719,283.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.643441200256348,-0.0,-7.040390670454144e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033935546875,0.0,0.0,9.536882134852932e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038818359375,0.0,0.0,0.0001004282748908,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6027526855469,0.0,0.0,7.417628512484953e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,0.0001004279838525,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005554199219,0.0,0.0,0.0004763837205246,284.59625244140625,294.1499938964844,294.5604248046875,286.66748046875,295.2492980957031,294.735107421875,283.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.583724498748779,-0.0,-7.04199365486602e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033935546875,0.0,0.0,9.536882134852932e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038818359375,0.0,0.0,0.0001004282748908,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6027526855469,0.0,0.0,7.417628512484953e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,0.0001004279838525,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005554199219,0.0,0.0,0.0004763837205246,284.59625244140625,294.1499938964844,294.5604248046875,286.66748046875,295.2492980957031,294.735107421875,283.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.583724498748779,-0.0,-7.04199365486602e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5999450683594,0.0,0.0,9.536880679661408e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.0,0.000100428253063,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59930419921875,0.0,0.0,7.41762705729343e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5999755859375,0.0,0.0,0.0001004279620246,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971374511719,0.0,0.0,0.0004763836623169,284.5914611816406,294.1499938964844,294.50799560546875,286.626953125,295.2364196777344,294.6784362792969,283.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.524499893188477,-0.0,-7.04196523315659e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5999450683594,0.0,0.0,9.536880679661408e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.0,0.000100428253063,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59930419921875,0.0,0.0,7.41762705729343e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5999755859375,0.0,0.0,0.0001004279620246,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971374511719,0.0,0.0,0.0004763836623169,284.5914611816406,294.1499938964844,294.50799560546875,286.626953125,295.2364196777344,294.6784362792969,283.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.524499893188477,-0.0,-7.04196523315659e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5964050292969,0.0,0.0,9.535846038488673e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968933105469,0.0,0.0,0.0001004173536784,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957946777344,0.0,0.0,7.41682160878554e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5964660644531,0.0,0.0,0.0001004170699161,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936584472656,0.0,0.0,0.0004763320321217,284.5865783691406,294.1499938964844,294.4554748535156,286.58648681640625,295.22283935546875,294.6229858398437,283.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.465687274932861,-0.0,-7.040411986736217e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5964050292969,0.0,0.0,9.535846038488673e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968933105469,0.0,0.0,0.0001004173536784,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957946777344,0.0,0.0,7.41682160878554e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5964660644531,0.0,0.0,0.0001004170699161,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936584472656,0.0,0.0,0.0004763320321217,284.5865783691406,294.1499938964844,294.4554748535156,286.58648681640625,295.22283935546875,294.6229858398437,283.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.465687274932861,-0.0,-7.040411986736217e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946350097656,0.0,0.0,9.535002755001187e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951232910156,0.0,0.0,0.0001004084770102,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940246582031,0.0,0.0,7.41616531740874e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,0.0001004081932478,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918884277344,0.0,0.0,0.0004762899479828,284.5841369628906,294.1499938964844,294.4291687011719,286.5662841796875,295.2157592773437,294.5956115722656,283.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.436441898345947,-0.0,-7.039155036636657e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59283447265625,0.0,0.0,9.533994307275862e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59332275390625,0.0,0.0,0.000100397854112,299.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5922241210937,0.0,0.0,7.41538024158217e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928955078125,0.0,0.0,0.0001003975703497,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901184082031,0.0,0.0,0.0004762395692523,284.5816650390625,294.1499938964844,294.4028015136719,286.546142578125,295.2085266113281,294.5684509277344,283.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,7.407320499420166,-0.0,-7.03765294929326e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892333984375,0.0,0.0,9.531634714221582e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5896911621094,0.0,0.0,0.0001003730067168,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.588623046875,0.0,0.0,7.413545245071873e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892639160156,0.0,0.0,0.0001003727302304,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865173339844,0.0,0.0,0.0004761217860504,284.57672119140625,294.1499938964844,294.3499450683594,286.506103515625,295.1935729980469,294.5145874023437,283.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.349526882171631,-0.0,-7.03414571034955e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892333984375,0.0,0.0,9.531634714221582e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5896911621094,0.0,0.0,0.0001003730067168,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.588623046875,0.0,0.0,7.413545245071873e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892639160156,0.0,0.0,0.0001003727302304,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865173339844,0.0,0.0,0.0004761217860504,284.57672119140625,294.1499938964844,294.3499450683594,286.506103515625,295.1935729980469,294.5145874023437,283.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.349526882171631,-0.0,-7.03414571034955e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5855407714844,0.0,0.0,9.528910595690832e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,0.00010034431034,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5849609375,0.0,0.0,7.4114250310231e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856018066406,0.0,0.0,0.0001003440338536,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828857421875,0.0,0.0,0.0004759857256431,284.5717163085937,294.1499938964844,294.2969055175781,286.4664306640625,295.17791748046875,294.461181640625,283.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.292402267456055,-0.0,-7.030100590554866e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5855407714844,0.0,0.0,9.528910595690832e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,0.00010034431034,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5849609375,0.0,0.0,7.4114250310231e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856018066406,0.0,0.0,0.0001003440338536,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828857421875,0.0,0.0,0.0004759857256431,284.5717163085937,294.1499938964844,294.2969055175781,286.4664306640625,295.17791748046875,294.461181640625,283.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.292402267456055,-0.0,-7.030100590554866e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58184814453125,0.0,0.0,9.525887435302138e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.0,0.0,0.0001003124707494,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,7.409073441522196e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819091796875,0.0,0.0,0.000100312201539,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792236328125,0.0,0.0,0.0004758347349707,284.5666809082031,294.1499938964844,294.24365234375,286.42724609375,295.1615905761719,294.4080810546875,283.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.235942363739014,-0.0,-7.025616355349484e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58184814453125,0.0,0.0,9.525887435302138e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.0,0.0,0.0001003124707494,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,7.409073441522196e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819091796875,0.0,0.0,0.000100312201539,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792236328125,0.0,0.0,0.0004758347349707,284.5666809082031,294.1499938964844,294.24365234375,286.42724609375,295.1615905761719,294.4080810546875,283.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.235942363739014,-0.0,-7.025616355349484e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,9.52263653744012e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785827636719,0.0,0.0,0.0001002782373689,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.0,0.0,7.406544318655506e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5781555175781,0.0,0.0,0.0001002779681584,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755310058594,0.0,0.0,0.0004756723938044,284.5616455078125,294.1499938964844,294.19012451171875,286.3887023925781,295.14459228515625,294.3551940917969,283.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.180126667022705,-0.0,-7.020798165058295e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,9.52263653744012e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785827636719,0.0,0.0,0.0001002782373689,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.0,0.0,7.406544318655506e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5781555175781,0.0,0.0,0.0001002779681584,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755310058594,0.0,0.0,0.0004756723938044,284.5616455078125,294.1499938964844,294.19012451171875,286.3887023925781,295.14459228515625,294.3551940917969,283.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.180126667022705,-0.0,-7.020798165058295e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762634277344,0.0,0.0,9.520946332486346e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57672119140625,0.0,0.0,0.0001002604331006,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,7.405229553114623e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762939453125,0.0,0.0,0.0001002601711661,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736694335937,0.0,0.0,0.000475587992696,284.55914306640625,294.1499938964844,294.16326904296875,286.3696594238281,295.1358642578125,294.3287658691406,283.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,7.152451992034912,-0.0,-7.018294212457479e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
