time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253560,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743713378906,0.0,0.0,9.519221930531784e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5748291015625,0.0,0.0,0.0001002422795863,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57379150390625,0.0,0.0,7.403887866530567e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744323730469,0.0,0.0,0.0001002420176519,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5718078613281,0.0,0.0,0.0004755019035656,284.5566101074219,294.1499938964844,294.1363525390625,286.350830078125,295.126953125,294.3023376464844,283.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.124927997589111,-0.0,-7.01574123240789e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57061767578125,0.0,0.0,9.515692363493145e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710754394531,0.0,0.0,0.0001002050994429,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700378417969,0.0,0.0,7.401141920126975e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706481933594,0.0,0.0,0.0001002048375084,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680847167969,0.0,0.0,0.0004753255925606,284.55157470703125,294.1499938964844,294.082275390625,286.3138122558594,295.1086730957031,294.2494812011719,283.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.0703125,-0.0,-7.010515190586375e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57061767578125,0.0,0.0,9.515692363493145e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710754394531,0.0,0.0,0.0001002050994429,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700378417969,0.0,0.0,7.401141920126975e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706481933594,0.0,0.0,0.0001002048375084,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680847167969,0.0,0.0,0.0004753255925606,284.55157470703125,294.1499938964844,294.082275390625,286.3138122558594,295.1086730957031,294.2494812011719,283.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.0703125,-0.0,-7.010515190586375e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668334960937,0.0,0.0,9.51206893660128e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672912597656,0.0,0.0,0.0001001669443212,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662841796875,0.0,0.0,7.39832321414724e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,0.0001001666823867,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,0.0004751446540467,284.5465393066406,294.1499938964844,294.0278625488281,286.2777099609375,295.0897521972656,294.196533203125,283.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,7.016233921051025,-0.0,-7.005154856187802e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668334960937,0.0,0.0,9.51206893660128e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672912597656,0.0,0.0,0.0001001669443212,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662841796875,0.0,0.0,7.39832321414724e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,0.0001001666823867,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,0.0004751446540467,284.5465393066406,294.1499938964844,294.0278625488281,286.2777099609375,295.0897521972656,294.196533203125,283.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,7.016233921051025,-0.0,-7.005154856187802e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0,9.508348011877388e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,0.0001001277560135,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.0,0.0,7.395428838208318e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631103515625,0.0,0.0,0.000100127501355,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56060791015625,0.0,0.0,0.0004749588260892,284.54150390625,294.1499938964844,293.9730834960937,286.2426452636719,295.0701904296875,294.1434631347656,283.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.962630748748779,-0.0,-6.99965312378481e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0,9.508348011877388e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,0.0001001277560135,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.0,0.0,7.395428838208318e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631103515625,0.0,0.0,0.000100127501355,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56060791015625,0.0,0.0,0.0004749588260892,284.54150390625,294.1499938964844,293.9730834960937,286.2426452636719,295.0701904296875,294.1434631347656,283.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.962630748748779,-0.0,-6.99965312378481e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.55926513671875,0.0,0.0,9.504500485491008e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596923828125,0.0,0.0,0.0001000872362055,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5587158203125,0.0,0.0,7.392435509245843e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.559326171875,0.0,0.0,0.000100086988823,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5568542480469,0.0,0.0,0.0004747666826006,284.5364990234375,294.1499938964844,293.9179382324219,286.208740234375,295.0500183105469,294.0902099609375,284.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.909425258636475,-0.0,-6.993967360813258e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.55926513671875,0.0,0.0,9.504500485491008e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596923828125,0.0,0.0,0.0001000872362055,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5587158203125,0.0,0.0,7.392435509245843e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.559326171875,0.0,0.0,0.000100086988823,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5568542480469,0.0,0.0,0.0004747666826006,284.5364990234375,294.1499938964844,293.9179382324219,286.208740234375,295.0500183105469,294.0902099609375,284.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.909425258636475,-0.0,-6.993967360813258e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.557373046875,0.0,0.0,9.502514149062335e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55780029296875,0.0,0.0,0.0001000663178274,299.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5568542480469,0.0,0.0,7.39089009584859e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55743408203125,0.0,0.0,0.0001000660704448,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549621582031,0.0,0.0,0.0004746674676425,284.53399658203125,294.1499938964844,293.8902282714844,286.1922302246094,295.0397033691406,294.0635070800781,284.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.882944107055664,-0.0,-6.991033529857307e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55548095703125,0.0,0.0,9.500476880930364e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.555908203125,0.0,0.0,0.0001000448683043,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549621582031,0.0,0.0,7.389305392280221e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555419921875,0.0,0.0,0.0001000446209218,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5531005859375,0.0,0.0,0.0004745657206512,284.5315246582031,294.1499938964844,293.8623962402344,286.1760559082031,295.0292053222656,294.0367431640625,284.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.856528282165527,-0.0,-6.988025091914096e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517272949219,0.0,0.0,9.496218262938784e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521240234375,0.0,0.0,0.0001000000193016,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511779785156,0.0,0.0,7.385992648778483e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517578125,0.0,0.0,9.999977191910148e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5493469238281,0.0,0.0,0.0004743530298583,284.5265808105469,294.1499938964844,293.8064270019531,286.1447448730469,295.0077819824219,293.9830322265625,284.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.803837299346924,-0.0,-6.981740341416298e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517272949219,0.0,0.0,9.496218262938784e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521240234375,0.0,0.0,0.0001000000193016,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511779785156,0.0,0.0,7.385992648778483e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517578125,0.0,0.0,9.999977191910148e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5493469238281,0.0,0.0,0.0004743530298583,284.5265808105469,294.1499938964844,293.8064270019531,286.1447448730469,295.0077819824219,293.9830322265625,284.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.803837299346924,-0.0,-6.981740341416298e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479431152344,0.0,0.0,9.49166642385535e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5483703613281,0.0,0.0,9.99520780169405e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54742431640625,0.0,0.0,7.38245144020766e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479736328125,0.0,0.0,9.995183791033924e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456237792969,0.0,0.0,0.0004741256707347,284.52166748046875,294.1499938964844,293.75,286.1148376464844,294.9857482910156,293.9290466308594,284.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202614060730639e-09,0.001011440064758,-0.017921520397067,0.0,0.0,0.0,-0.0083834612742066,60.0,6.751258850097656,-0.0,-6.975027133648838e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479431152344,0.0,0.0,9.49166642385535e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5483703613281,0.0,0.0,9.99520780169405e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54742431640625,0.0,0.0,7.38245144020766e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479736328125,0.0,0.0,9.995183791033924e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456237792969,0.0,0.0,0.0004741256707347,284.52166748046875,294.1499938964844,293.75,286.1148376464844,294.9857482910156,293.9290466308594,284.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202614060730639e-09,0.001011440064758,-0.017921520397067,0.0,0.0,0.0,-0.0083834612742066,60.0,6.751258850097656,-0.0,-6.975027133648838e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.544189453125,0.0,0.0,9.487306670052932e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54461669921875,0.0,0.0,9.9906166724395e-05,299.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5436706542969,0.0,0.0,7.379060116363689e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442199707031,0.0,0.0,9.990592661779374e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418701171875,0.0,0.0,0.0004739079449791,284.51678466796875,294.1499938964844,293.6933288574219,286.0859680175781,294.9631042480469,293.8747863769531,284.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.698903560638428,-0.0,-6.968599564061152e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.544189453125,0.0,0.0,9.487306670052932e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54461669921875,0.0,0.0,9.9906166724395e-05,299.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5436706542969,0.0,0.0,7.379060116363689e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442199707031,0.0,0.0,9.990592661779374e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418701171875,0.0,0.0,0.0004739079449791,284.51678466796875,294.1499938964844,293.6933288574219,286.0859680175781,294.9631042480469,293.8747863769531,284.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.698903560638428,-0.0,-6.968599564061152e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404663085937,0.0,0.0,9.483614849159494e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408630371094,0.0,0.0,9.98672840069048e-05,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,7.37618756829761e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,9.986704390030354e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5381774902344,0.0,0.0,0.0004737235431093,284.5119323730469,294.1499938964844,293.6366577148437,286.0575256347656,294.9398498535156,293.8202819824219,284.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.647335052490234,-0.0,-6.963156096162494e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404663085937,0.0,0.0,9.483614849159494e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408630371094,0.0,0.0,9.98672840069048e-05,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,7.37618756829761e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,9.986704390030354e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5381774902344,0.0,0.0,0.0004737235431093,284.5119323730469,294.1499938964844,293.6366577148437,286.0575256347656,294.9398498535156,293.8202819824219,284.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.647335052490234,-0.0,-6.963156096162494e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386047363281,0.0,0.0,9.48199740378186e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390014648437,0.0,0.0,9.985025099013e-05,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5380859375,0.0,0.0,7.374929555226117e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53863525390625,0.0,0.0,9.985001815948635e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53631591796875,0.0,0.0,0.0004736427799798,284.5095520019531,294.1499938964844,293.6083374023437,286.0434875488281,294.9280090332031,293.7929382324219,284.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.62189245223999,-0.0,-6.960772225284019e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367431640625,0.0,0.0,9.480526205152272e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5371398925781,0.0,0.0,9.98347532004118e-05,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362243652344,0.0,0.0,7.373785047093406e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367736816406,0.0,0.0,9.983452036976814e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53448486328125,0.0,0.0,0.0004735692928079,284.50714111328125,294.1499938964844,293.5799865722656,286.029541015625,294.916015625,293.7655334472656,284.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.596670150756836,-0.0,-6.958600806683536e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330505371094,0.0,0.0,9.478002175455912e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5334167480469,0.0,0.0,9.980817412724718e-05,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53253173828125,0.0,0.0,7.371821266133338e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330810546875,0.0,0.0,9.980794857256114e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,0.000473443273222,284.5024108886719,294.1499938964844,293.5233459472656,286.0019836425781,294.8916015625,293.7105407714844,284.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.546855926513672,-0.0,-6.954876852205416e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330505371094,0.0,0.0,9.478002175455912e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5334167480469,0.0,0.0,9.980817412724718e-05,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53253173828125,0.0,0.0,7.371821266133338e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330810546875,0.0,0.0,9.980794857256114e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,0.000473443273222,284.5024108886719,294.1499938964844,293.5233459472656,286.0019836425781,294.8916015625,293.7105407714844,284.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.546855926513672,-0.0,-6.954876852205416e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52935791015625,0.0,0.0,9.47602020460181e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,9.978729940485208e-05,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52886962890625,0.0,0.0,7.370279490714893e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5293884277344,0.0,0.0,9.978707385016604e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52716064453125,0.0,0.0,0.0004733442910946,284.4977111816406,294.1499938964844,293.4666748046875,285.97479248046875,294.8666381835937,293.6553649902344,284.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.497836589813232,-0.0,-6.95194870559135e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52935791015625,0.0,0.0,9.47602020460181e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,9.978729940485208e-05,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52886962890625,0.0,0.0,7.370279490714893e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5293884277344,0.0,0.0,9.978707385016604e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52716064453125,0.0,0.0,0.0004733442910946,284.4977111816406,294.1499938964844,293.4666748046875,285.97479248046875,294.8666381835937,293.6553649902344,284.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.497836589813232,-0.0,-6.95194870559135e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52569580078125,0.0,0.0,9.474559919908644e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260925292969,0.0,0.0,9.977191803045572e-05,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52520751953125,0.0,0.0,7.369142986135557e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257263183594,0.0,0.0,9.977169975172728e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235290527344,0.0,0.0,0.0004732713859993,284.4930725097656,294.1499938964844,293.4100036621094,285.9479675292969,294.841064453125,293.5999450683594,284.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.449563980102539,-0.0,-6.949786524046432e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52569580078125,0.0,0.0,9.474559919908644e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260925292969,0.0,0.0,9.977191803045572e-05,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52520751953125,0.0,0.0,7.369142986135557e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257263183594,0.0,0.0,9.977169975172728e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235290527344,0.0,0.0,0.0004732713859993,284.4930725097656,294.1499938964844,293.4100036621094,285.9479675292969,294.841064453125,293.5999450683594,284.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.449563980102539,-0.0,-6.949786524046432e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220642089844,0.0,0.0,9.473598038312048e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5224609375,0.0,0.0,9.976178262149916e-05,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216064453125,0.0,0.0,7.368394290097058e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5221252441406,0.0,0.0,9.976156434277073e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,0.0004732233646791,284.4884948730469,294.1499938964844,293.35333251953125,285.9214782714844,294.8149719238281,293.5443420410156,284.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276889503197e-09,0.0010095045436173,-0.0173286832869052,0.0,0.0,0.0,-0.0082712555304169,60.0,6.401993274688721,-0.0,-6.94835549097661e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220642089844,0.0,0.0,9.473598038312048e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5224609375,0.0,0.0,9.976178262149916e-05,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216064453125,0.0,0.0,7.368394290097058e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5221252441406,0.0,0.0,9.976156434277073e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,0.0004732233646791,284.4884948730469,294.1499938964844,293.35333251953125,285.9214782714844,294.8149719238281,293.5443420410156,284.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276889503197e-09,0.0010095045436173,-0.0173286832869052,0.0,0.0,0.0,-0.0082712555304169,60.0,6.401993274688721,-0.0,-6.94835549097661e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.520263671875,0.0,0.0,9.473293903283776e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206604003906,0.0,0.0,9.975858120014892e-05,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,7.368157821474597e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202941894531,0.0,0.0,9.975836292142048e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181579589844,0.0,0.0,0.0004732081724796,284.4862365722656,294.1499938964844,293.32501220703125,285.9083557128906,294.8016967773437,293.5164489746094,284.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.378459930419922,-0.0,-6.947900033082989e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.0,0.0,9.473099635215476e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.51885986328125,0.0,0.0,9.975653665605932e-05,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180053710937,0.0,0.0,7.368006481556222e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185241699219,0.0,0.0,9.97563183773309e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.516357421875,0.0,0.0,0.0004731985100079,284.4839782714844,294.1499938964844,293.2966613769531,285.89532470703125,294.7882995605469,293.488525390625,284.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.355081081390381,-0.0,-6.947605868390383e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5149230957031,0.0,0.0,9.473015961702912e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152893066406,0.0,0.0,9.97556489892304e-05,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5144348144531,0.0,0.0,7.367940270341933e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.51495361328125,0.0,0.0,9.975543071050196e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5128173828125,0.0,0.0,0.0004731943481601,284.4794921875,294.1499938964844,293.239990234375,285.8694152832031,294.7611083984375,293.4325256347656,284.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,6.308749675750732,-0.0,-6.947463759843231e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5149230957031,0.0,0.0,9.473015961702912e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152893066406,0.0,0.0,9.97556489892304e-05,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5144348144531,0.0,0.0,7.367940270341933e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.51495361328125,0.0,0.0,9.975543071050196e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5128173828125,0.0,0.0,0.0004731943481601,284.4794921875,294.1499938964844,293.239990234375,285.8694152832031,294.7611083984375,293.4325256347656,284.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,6.308749675750732,-0.0,-6.947463759843231e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113830566406,0.0,0.0,9.473280078964308e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5117492675781,0.0,0.0,9.9758428405039e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.51092529296875,0.0,0.0,7.368145452346653e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.51141357421875,0.0,0.0,9.97582174022682e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093078613281,0.0,0.0,0.0004732075612992,284.47509765625,294.1499938964844,293.1833190917969,285.8437805175781,294.7333984375,293.3763427734375,284.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718320006018075e-09,0.0010094664758071,-0.0173170417547225,0.0,0.0,0.0,-0.0082690520212054,60.0,6.262950897216797,-0.0,-6.94783253152309e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113830566406,0.0,0.0,9.473280078964308e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5117492675781,0.0,0.0,9.9758428405039e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.51092529296875,0.0,0.0,7.368145452346653e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.51141357421875,0.0,0.0,9.97582174022682e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093078613281,0.0,0.0,0.0004732075612992,284.47509765625,294.1499938964844,293.1833190917969,285.8437805175781,294.7333984375,293.3763427734375,284.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718320006018075e-09,0.0010094664758071,-0.0173170417547225,0.0,0.0,0.0,-0.0082690520212054,60.0,6.262950897216797,-0.0,-6.94783253152309e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50787353515625,0.0,0.0,9.473812679061666e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082397460937,0.0,0.0,9.976403089240192e-05,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074157714844,0.0,0.0,7.3685594543349e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5079040527344,0.0,0.0,9.976381988963112e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058288574219,0.0,0.0,0.000473234191304,284.47076416015625,294.1499938964844,293.1266784667969,285.8183898925781,294.70513916015625,293.32000732421875,284.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311706262731e-09,0.0010095218895003,-0.0173340141773223,0.0,0.0,0.0,-0.0082722641527652,60.0,6.217610836029053,-0.0,-6.948595654421298e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50787353515625,0.0,0.0,9.473812679061666e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082397460937,0.0,0.0,9.976403089240192e-05,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074157714844,0.0,0.0,7.3685594543349e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5079040527344,0.0,0.0,9.976381988963112e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058288574219,0.0,0.0,0.000473234191304,284.47076416015625,294.1499938964844,293.1266784667969,285.8183898925781,294.70513916015625,293.32000732421875,284.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311706262731e-09,0.0010095218895003,-0.0173340141773223,0.0,0.0,0.0,-0.0082722641527652,60.0,6.217610836029053,-0.0,-6.948595654421298e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.50439453125,0.0,0.0,9.47449734667316e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5047607421875,0.0,0.0,9.97712413663976e-05,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039367675781,0.0,0.0,7.369091326836497e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5044250488281,0.0,0.0,9.97710376395844e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023803710937,0.0,0.0,0.0004732684465125,284.46649169921875,294.1499938964844,293.07000732421875,285.7931823730469,294.6763916015625,293.2635192871094,284.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.9866912255633914e-09,0.0010095936013385,-0.0173559617251157,0.0,0.0,0.0,-0.0082764187827706,60.0,6.172646522521973,-0.0,-6.949581887738533e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.50439453125,0.0,0.0,9.47449734667316e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5047607421875,0.0,0.0,9.97712413663976e-05,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039367675781,0.0,0.0,7.369091326836497e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5044250488281,0.0,0.0,9.97710376395844e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023803710937,0.0,0.0,0.0004732684465125,284.46649169921875,294.1499938964844,293.07000732421875,285.7931823730469,294.6763916015625,293.2635192871094,284.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.9866912255633914e-09,0.0010095936013385,-0.0173559617251157,0.0,0.0,0.0,-0.0082764187827706,60.0,6.172646522521973,-0.0,-6.949581887738533e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
