time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255900,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.502685546875,0.0,0.0,9.474776743445544e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5030212402344,0.0,0.0,9.977418812923132e-05,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5022277832031,0.0,0.0,7.36930887796916e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5027160644531,0.0,0.0,9.977397712646052e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50067138671875,0.0,0.0,0.0004732824163511,284.46435546875,294.1499938964844,293.0416564941406,285.7806701660156,294.66180419921875,293.2352294921875,284.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096296900883,6.990098722070571e-09,0.001009622705169,-0.0173648875206708,0.0,0.0,0.0,-0.0082781082019209,60.0,6.150259017944336,-0.0,-6.949983344384236e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5009765625,0.0,0.0,9.474931721342728e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013122558594,0.0,0.0,9.97758106677793e-05,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005187988281,0.0,0.0,7.369428203674033e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010070800781,0.0,0.0,9.97756069409661e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989929199219,0.0,0.0,0.00047329015797,284.4622802734375,294.1499938964844,293.0133361816406,285.7681579589844,294.6470947265625,293.2069396972656,284.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096455225721,6.991947465451176e-09,0.0010096385376527,-0.0173697285354137,0.0,0.0,0.0,-0.0082790246233344,60.0,6.127882480621338,-0.0,-6.95020077046138e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4975891113281,0.0,0.0,9.4746304966975e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4979248046875,0.0,0.0,9.977263835025953e-05,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49713134765625,0.0,0.0,7.369193917838857e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.49761962890625,0.0,0.0,9.977244189940392e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49560546875,0.0,0.0,0.0004732751694973,284.4581298828125,294.1499938964844,292.9566650390625,285.7433166503906,294.6173400878906,293.1503295898437,284.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.9880505826347425e-09,0.0010096052428707,-0.0173595231026411,0.0,0.0,0.0,-0.008277092128992,60.0,6.083009243011475,-0.0,-6.949741759854079e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4975891113281,0.0,0.0,9.4746304966975e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4979248046875,0.0,0.0,9.977263835025953e-05,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49713134765625,0.0,0.0,7.369193917838857e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.49761962890625,0.0,0.0,9.977244189940392e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49560546875,0.0,0.0,0.0004732751694973,284.4581298828125,294.1499938964844,292.9566650390625,285.7433166503906,294.6173400878906,293.1503295898437,284.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.9880505826347425e-09,0.0010096052428707,-0.0173595231026411,0.0,0.0,0.0,-0.008277092128992,60.0,6.083009243011475,-0.0,-6.949741759854079e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942321777344,0.0,0.0,9.4732349680271e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945678710937,0.0,0.0,9.975794091587886e-05,299.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4937744140625,0.0,0.0,7.36810834496282e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942626953125,0.0,0.0,9.975774446502328e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4922790527344,0.0,0.0,0.0004732054658234,284.4540405273437,294.1499938964844,292.8999938964844,285.7185974121094,294.58709716796875,293.09381103515625,284.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.9705108352025036e-09,0.0010094552999362,-0.0173135809600353,0.0,0.0,0.0,-0.0082683973014354,60.0,6.037752151489258,-0.0,-6.947676922663959e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942321777344,0.0,0.0,9.4732349680271e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945678710937,0.0,0.0,9.975794091587886e-05,299.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4937744140625,0.0,0.0,7.36810834496282e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942626953125,0.0,0.0,9.975774446502328e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4922790527344,0.0,0.0,0.0004732054658234,284.4540405273437,294.1499938964844,292.8999938964844,285.7185974121094,294.58709716796875,293.09381103515625,284.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.9705108352025036e-09,0.0010094552999362,-0.0173135809600353,0.0,0.0,0.0,-0.0082683973014354,60.0,6.037752151489258,-0.0,-6.947676922663959e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.49090576171875,0.0,0.0,9.470561053603888e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4912414550781,0.0,0.0,9.972977568395436e-05,299.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.490478515625,0.0,0.0,7.366028148680925e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4909362792969,0.0,0.0,9.97295865090564e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4889831542969,0.0,0.0,0.0004730719374492,284.4500427246094,294.1499938964844,292.84332275390625,285.6940002441406,294.5564270019531,293.0374450683594,284.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.991958618164063,-0.0,-6.943738384279642e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.49090576171875,0.0,0.0,9.470561053603888e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4912414550781,0.0,0.0,9.972977568395436e-05,299.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.490478515625,0.0,0.0,7.366028148680925e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4909362792969,0.0,0.0,9.97295865090564e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4889831542969,0.0,0.0,0.0004730719374492,284.4500427246094,294.1499938964844,292.84332275390625,285.6940002441406,294.5564270019531,293.0374450683594,284.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.991958618164063,-0.0,-6.943738384279642e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48760986328125,0.0,0.0,9.466573828831316e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879455566406,0.0,0.0,9.96877861325629e-05,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4871826171875,0.0,0.0,7.362926407949999e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876403808594,0.0,0.0,9.968758968170732e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4857482910156,0.0,0.0,0.0004728727799374,284.44610595703125,294.1499938964844,292.7866516113281,285.66949462890625,294.5252990722656,292.9813232421875,284.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.945523262023926,-0.0,-6.937874985624148e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48760986328125,0.0,0.0,9.466573828831316e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879455566406,0.0,0.0,9.96877861325629e-05,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4871826171875,0.0,0.0,7.362926407949999e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876403808594,0.0,0.0,9.968758968170732e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4857482910156,0.0,0.0,0.0004728727799374,284.44610595703125,294.1499938964844,292.7866516113281,285.66949462890625,294.5252990722656,292.9813232421875,284.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.945523262023926,-0.0,-6.937874985624148e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4859924316406,0.0,0.0,9.4640941824764e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.486328125,0.0,0.0,9.96616727206856e-05,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4855651855469,0.0,0.0,7.360997551586479e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48602294921875,0.0,0.0,9.966148354578765e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.484130859375,0.0,0.0,0.000472748914035,284.44415283203125,294.1499938964844,292.7583312988281,285.6572570800781,294.509521484375,292.9533996582031,284.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.856249346043341e-09,0.0010084783425554,-0.017014293000102,0.0,0.0,0.0,-0.0082117533311247,60.0,5.922054290771484,-0.0,-6.934232743560642e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4844055175781,0.0,0.0,9.461375884711742e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4847106933594,0.0,0.0,9.96330491034314e-05,299.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4839782714844,0.0,0.0,7.358883158303797e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4844055175781,0.0,0.0,9.963285992853343e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825134277344,0.0,0.0,0.0004726131446659,284.4422302246094,294.1499938964844,292.7300109863281,285.6450500488281,294.4936828613281,292.9255676269531,284.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822308495912921e-09,0.0010081881191581,-0.0169253908097744,0.0,0.0,0.0,-0.0081949280574917,60.0,5.898470401763916,-0.0,-6.930241625013879e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.481201171875,0.0,0.0,9.455176768824458e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815368652344,0.0,0.0,9.956776921171696e-05,299.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48077392578125,0.0,0.0,7.354061381192878e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4812316894531,0.0,0.0,9.956758003681898e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4793701171875,0.0,0.0,0.0004723035381175,284.4384460449219,294.1499938964844,292.67333984375,285.6206359863281,294.4616394042969,292.8701477050781,284.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744931280167066e-09,0.0010075265308842,-0.0167227108031511,0.0,0.0,0.0,-0.0081565687432885,60.0,5.850943565368652,-0.0,-6.921147388538884e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.481201171875,0.0,0.0,9.455176768824458e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815368652344,0.0,0.0,9.956776921171696e-05,299.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48077392578125,0.0,0.0,7.354061381192878e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4812316894531,0.0,0.0,9.956758003681898e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4793701171875,0.0,0.0,0.0004723035381175,284.4384460449219,294.1499938964844,292.67333984375,285.6206359863281,294.4616394042969,292.8701477050781,284.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744931280167066e-09,0.0010075265308842,-0.0167227108031511,0.0,0.0,0.0,-0.0081565687432885,60.0,5.850943565368652,-0.0,-6.921147388538884e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4780578613281,0.0,0.0,9.448248601984233e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4783935546875,0.0,0.0,9.949481318471952e-05,299.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776611328125,0.0,0.0,7.348672079388052e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,9.949462400982156e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,0.0004719574935734,284.4347229003906,294.1499938964844,292.6166687011719,285.59625244140625,294.4291687011719,292.8150939941406,284.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658467999187678e-09,0.0010067871771752,-0.0164962280541658,0.0,0.0,0.0,-0.0081137055531144,60.0,5.803069591522217,-0.0,-6.910992311759402e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4780578613281,0.0,0.0,9.448248601984233e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4783935546875,0.0,0.0,9.949481318471952e-05,299.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776611328125,0.0,0.0,7.348672079388052e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,9.949462400982156e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,0.0004719574935734,284.4347229003906,294.1499938964844,292.6166687011719,285.59625244140625,294.4291687011719,292.8150939941406,284.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658467999187678e-09,0.0010067871771752,-0.0164962280541658,0.0,0.0,0.0,-0.0081137055531144,60.0,5.803069591522217,-0.0,-6.910992311759402e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4749755859375,0.0,0.0,9.44091589190066e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47528076171875,0.0,0.0,9.94175861706026e-05,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745483398437,0.0,0.0,7.342968456214294e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750061035156,0.0,0.0,9.941740427166224e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731750488281,0.0,0.0,0.0004715912218671,284.4310913085937,294.1499938964844,292.5599975585937,285.5718688964844,294.39630126953125,292.7603454589844,284.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566957644338345e-09,0.0010060046333819,-0.0162565242499113,0.0,0.0,0.0,-0.0080683398991823,60.0,5.755029201507568,-0.0,-6.900252458308388e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4749755859375,0.0,0.0,9.44091589190066e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47528076171875,0.0,0.0,9.94175861706026e-05,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745483398437,0.0,0.0,7.342968456214294e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750061035156,0.0,0.0,9.941740427166224e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731750488281,0.0,0.0,0.0004715912218671,284.4310913085937,294.1499938964844,292.5599975585937,285.5718688964844,294.39630126953125,292.7603454589844,284.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566957644338345e-09,0.0010060046333819,-0.0162565242499113,0.0,0.0,0.0,-0.0080683398991823,60.0,5.755029201507568,-0.0,-6.900252458308388e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.471923828125,0.0,0.0,9.433525701751933e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47222900390625,0.0,0.0,9.933976252796128e-05,299.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715270996094,0.0,0.0,7.337219722103328e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4719543457031,0.0,0.0,9.933958062902092e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701538085937,0.0,0.0,0.0004712220979854,284.4275207519531,294.1499938964844,292.5033264160156,285.5474548339844,294.363037109375,292.7059020996094,284.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474740299466931e-09,0.0010052161524072,-0.0160149652510881,0.0,0.0,0.0,-0.0080226231366395,60.0,5.707026958465576,-0.0,-6.889437997870118e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.471923828125,0.0,0.0,9.433525701751933e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47222900390625,0.0,0.0,9.933976252796128e-05,299.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715270996094,0.0,0.0,7.337219722103328e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4719543457031,0.0,0.0,9.933958062902092e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701538085937,0.0,0.0,0.0004712220979854,284.4275207519531,294.1499938964844,292.5033264160156,285.5474548339844,294.363037109375,292.7059020996094,284.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474740299466931e-09,0.0010052161524072,-0.0160149652510881,0.0,0.0,0.0,-0.0080226231366395,60.0,5.707026958465576,-0.0,-6.889437997870118e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.47039794921875,0.0,0.0,9.429927013115956e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707336425781,0.0,0.0,9.930186934070662e-05,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4700012207031,0.0,0.0,7.334420661209151e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704284667969,0.0,0.0,9.930168744176626e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686584472656,0.0,0.0,0.0004710423527285,284.42578125,294.1499938964844,292.4750061035156,285.53521728515625,294.34625244140625,292.67877197265625,284.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.4298402158158305e-09,0.0010048320982605,-0.0158973503857851,0.0,0.0,0.0,-0.0080003645271062,60.0,5.683107852935791,-0.0,-6.884175007826343e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4689025878906,0.0,0.0,9.426423639524728e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4692077636719,0.0,0.0,9.926497295964508e-05,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.468505859375,0.0,0.0,7.33169581508264e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46893310546875,0.0,0.0,9.926479106070474e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671630859375,0.0,0.0,0.000470867351396,284.4240417480469,294.1499938964844,292.4466552734375,285.5229797363281,294.3293762207031,292.6517028808594,284.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.3861178567492524e-09,0.0010044582886621,-0.0157828200608491,0.0,0.0,0.0,-0.0079786889255046,60.0,5.659262180328369,-0.0,-6.87905270524425e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659423828125,0.0,0.0,9.419948037248103e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4662475585937,0.0,0.0,9.919677540892736e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.465576171875,0.0,0.0,7.32665866962634e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659729003906,0.0,0.0,9.91966007859446e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642333984375,0.0,0.0,0.0004705439205281,284.4206237792969,294.1499938964844,292.3900146484375,285.4984436035156,294.2953491210937,292.5975952148437,284.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.305298949627058e-09,0.0010037671308964,-0.0155711118131876,0.0,0.0,0.0,-0.0079386234283447,60.0,5.611922740936279,-0.0,-6.86958898654666e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659423828125,0.0,0.0,9.419948037248103e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4662475585937,0.0,0.0,9.919677540892736e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.465576171875,0.0,0.0,7.32665866962634e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659729003906,0.0,0.0,9.91966007859446e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642333984375,0.0,0.0,0.0004705439205281,284.4206237792969,294.1499938964844,292.3900146484375,285.4984436035156,294.2953491210937,292.5975952148437,284.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.305298949627058e-09,0.0010037671308964,-0.0155711118131876,0.0,0.0,0.0,-0.0079386234283447,60.0,5.611922740936279,-0.0,-6.86958898654666e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4630432128906,0.0,0.0,9.414464875590056e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4633483886719,0.0,0.0,9.91390334093012e-05,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.462646484375,0.0,0.0,7.322393503272906e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46307373046875,0.0,0.0,9.913885878631844e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613342285156,0.0,0.0,0.0004702700534835,284.41729736328125,294.1499938964844,292.3333435058594,285.47381591796875,294.2608947753906,292.5435485839844,284.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031880810856,6.2368532560697085e-09,0.0010031817946583,-0.0153918163850903,0.0,0.0,0.0,-0.0079046925529837,60.0,5.565229415893555,-0.0,-6.861579748829173e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4630432128906,0.0,0.0,9.414464875590056e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4633483886719,0.0,0.0,9.91390334093012e-05,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.462646484375,0.0,0.0,7.322393503272906e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46307373046875,0.0,0.0,9.913885878631844e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613342285156,0.0,0.0,0.0004702700534835,284.41729736328125,294.1499938964844,292.3333435058594,285.47381591796875,294.2608947753906,292.5435485839844,284.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031880810856,6.2368532560697085e-09,0.0010031817946583,-0.0153918163850903,0.0,0.0,0.0,-0.0079046925529837,60.0,5.565229415893555,-0.0,-6.861579748829173e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601745605469,0.0,0.0,9.410211350768805e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4604797363281,0.0,0.0,9.909423533827066e-05,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598083496094,0.0,0.0,7.319084397749975e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.460205078125,0.0,0.0,9.909406799124554e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.45849609375,0.0,0.0,0.0004700575955212,284.4140319824219,294.1499938964844,292.27667236328125,285.4490966796875,294.22613525390625,292.48944091796875,284.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027337120845,6.183723755270876e-09,0.0010027274256572,-0.0152526414021849,0.0,0.0,0.0,-0.007878353819251,60.0,5.519252777099609,-0.0,-6.855365342062214e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601745605469,0.0,0.0,9.410211350768805e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4604797363281,0.0,0.0,9.909423533827066e-05,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598083496094,0.0,0.0,7.319084397749975e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.460205078125,0.0,0.0,9.909406799124554e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.45849609375,0.0,0.0,0.0004700575955212,284.4140319824219,294.1499938964844,292.27667236328125,285.4490966796875,294.22613525390625,292.48944091796875,284.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027337120845,6.183723755270876e-09,0.0010027274256572,-0.0152526414021849,0.0,0.0,0.0,-0.007878353819251,60.0,5.519252777099609,-0.0,-6.855365342062214e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573669433594,0.0,0.0,9.407550533069298e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576416015625,0.0,0.0,9.906622290145606e-05,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570007324219,0.0,0.0,7.317015115404502e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573974609375,0.0,0.0,9.906605555443092e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556884765625,0.0,0.0,0.0004699247365351,284.41082763671875,294.1499938964844,292.2200012207031,285.4242248535156,294.1909484863281,292.4350891113281,284.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.150451703490489e-09,0.0010024429066106,-0.0151654826477169,0.0,0.0,0.0,-0.0078618582338094,60.0,5.474292755126953,-0.0,-6.851475120583927e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573669433594,0.0,0.0,9.407550533069298e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576416015625,0.0,0.0,9.906622290145606e-05,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570007324219,0.0,0.0,7.317015115404502e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573974609375,0.0,0.0,9.906605555443092e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556884765625,0.0,0.0,0.0004699247365351,284.41082763671875,294.1499938964844,292.2200012207031,285.4242248535156,294.1909484863281,292.4350891113281,284.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.150451703490489e-09,0.0010024429066106,-0.0151654826477169,0.0,0.0,0.0,-0.0078618582338094,60.0,5.474292755126953,-0.0,-6.851475120583927e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4559631347656,0.0,0.0,9.40696627367288e-05,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4562683105469,0.0,0.0,9.906006744131446e-05,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,7.316560368053615e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4559936523437,0.0,0.0,9.905989281833172e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4543151855469,0.0,0.0,0.0004698955453932,284.4092712402344,294.1499938964844,292.1916809082031,285.4117126464844,294.1732177734375,292.40777587890625,284.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023862123489,6.143104247513521e-09,0.0010023800423368,-0.0151462350040674,0.0,0.0,0.0,-0.0078582158312201,60.0,5.452258110046387,-0.0,-6.850616074416396e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45458984375,0.0,0.0,9.40677709877491e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45489501953125,0.0,0.0,9.905807382892816e-05,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4542236328125,0.0,0.0,7.316413393709809e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546203613281,0.0,0.0,9.905790648190305e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.45294189453125,0.0,0.0,0.0004698861157521,284.40771484375,294.1499938964844,292.163330078125,285.3992004394531,294.1553955078125,292.3804016113281,284.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023654904216,6.1406919549256145e-09,0.0010023594368249,-0.0151399159803986,0.0,0.0,0.0,-0.0078570200130343,60.0,5.430452346801758,-0.0,-6.850334699493035e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4518737792969,0.0,0.0,9.408252662979066e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521484375,0.0,0.0,9.907360799843444e-05,299.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515075683594,0.0,0.0,7.317560084629804e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.451904296875,0.0,0.0,9.907344792736694e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45025634765625,0.0,0.0,0.0004699598357547,284.4046630859375,294.1499938964844,292.1066589355469,285.3739929199219,294.11944580078125,292.3251647949219,284.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025216033682,6.158952015056229e-09,0.0010025154333561,-0.0151877496391534,0.0,0.0,0.0,-0.0078660724684596,60.0,5.38787841796875,-0.0,-6.852469169871257e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4518737792969,0.0,0.0,9.408252662979066e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521484375,0.0,0.0,9.907360799843444e-05,299.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515075683594,0.0,0.0,7.317560084629804e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.451904296875,0.0,0.0,9.907344792736694e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45025634765625,0.0,0.0,0.0004699598357547,284.4046630859375,294.1499938964844,292.1066589355469,285.3739929199219,294.11944580078125,292.3251647949219,284.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025216033682,6.158952015056229e-09,0.0010025154333561,-0.0151877496391534,0.0,0.0,0.0,-0.0078660724684596,60.0,5.38787841796875,-0.0,-6.852469169871257e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491882324219,0.0,0.0,9.412301005795598e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.449462890625,0.0,0.0,9.911624511005356e-05,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488220214844,0.0,0.0,7.320709119085222e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44921875,0.0,0.0,9.911607776302844e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476013183594,0.0,0.0,0.0004701621073763,284.4017028808594,294.1499938964844,292.04998779296875,285.3486022949219,294.0831298828125,292.269287109375,284.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029518743976,6.209274872048809e-09,0.0010029457043856,-0.0153195736929774,0.0,0.0,0.0,-0.0078910188749432,60.0,5.346675872802734,-0.0,-6.858353884808821e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491882324219,0.0,0.0,9.412301005795598e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.449462890625,0.0,0.0,9.911624511005356e-05,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488220214844,0.0,0.0,7.320709119085222e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44921875,0.0,0.0,9.911607776302844e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476013183594,0.0,0.0,0.0004701621073763,284.4017028808594,294.1499938964844,292.04998779296875,285.3486022949219,294.0831298828125,292.269287109375,284.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029518743976,6.209274872048809e-09,0.0010029457043856,-0.0153195736929774,0.0,0.0,0.0,-0.0078910188749432,60.0,5.346675872802734,-0.0,-6.858353884808821e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465637207031,0.0,0.0,9.420301648788154e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44683837890625,0.0,0.0,9.920048614731058e-05,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461975097656,0.0,0.0,7.326930790441111e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44659423828125,0.0,0.0,9.920032607624309e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,0.0004705617611762,284.3987731933594,294.1499938964844,291.9930114746094,285.3231201171875,294.0464172363281,292.2125244140625,284.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038032196462,6.308836564272724e-09,0.0010037969332188,-0.0155803803354501,0.0,0.0,0.0,-0.0079403752461075,60.0,5.307209968566895,-0.0,-6.870003232961609e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465637207031,0.0,0.0,9.420301648788154e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44683837890625,0.0,0.0,9.920048614731058e-05,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461975097656,0.0,0.0,7.326930790441111e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44659423828125,0.0,0.0,9.920032607624309e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,0.0004705617611762,284.3987731933594,294.1499938964844,291.9930114746094,285.3231201171875,294.0464172363281,292.2125244140625,284.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038032196462,6.308836564272724e-09,0.0010037969332188,-0.0155803803354501,0.0,0.0,0.0,-0.0079403752461075,60.0,5.307209968566895,-0.0,-6.870003232961609e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439697265625,0.0,0.0,9.434550884179772e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442443847656,0.0,0.0,9.935053822118788e-05,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.443603515625,0.0,0.0,7.338013529079035e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440002441406,0.0,0.0,9.935037815012038e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424133300781,0.0,0.0,0.0004712735535576,284.3959350585937,294.1499938964844,291.9354248046875,285.29766845703125,294.0093078613281,292.1543273925781,284.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053203441202,6.4862630821949105e-09,0.0010053139412775,-0.0160451494157314,0.0,0.0,0.0,-0.0080283321440219,60.0,5.270350456237793,-0.0,-6.890788739610798e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
