time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258240,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439697265625,0.0,0.0,9.434550884179772e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442443847656,0.0,0.0,9.935053822118788e-05,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.443603515625,0.0,0.0,7.338013529079035e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440002441406,0.0,0.0,9.935037815012038e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424133300781,0.0,0.0,0.0004712735535576,284.3959350585937,294.1499938964844,291.9354248046875,285.29766845703125,294.0093078613281,292.1543273925781,284.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053203441202,6.4862630821949105e-09,0.0010053139412775,-0.0160451494157314,0.0,0.0,0.0,-0.0080283321440219,60.0,5.270350456237793,-0.0,-6.890788739610798e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44268798828125,0.0,0.0,9.443816088605672e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4429626464844,0.0,0.0,9.944810153683648e-05,299.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,7.345219637500122e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.0,0.0,9.944794146576896e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411315917969,0.0,0.0,0.0004717363626696,284.3945617675781,294.1499938964844,291.90643310546875,285.28497314453125,293.9906005859375,292.1245422363281,284.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601643676162894e-09,0.0010063004447147,-0.0163473822176456,0.0,0.0,0.0,-0.0080855311825871,60.0,5.252975940704346,-0.0,-6.904322447098822e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414367675781,0.0,0.0,9.454758401261644e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4416809082031,0.0,0.0,9.95633308775723e-05,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0,7.353729597525671e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414367675781,0.0,0.0,9.95631708065048e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4398803710937,0.0,0.0,0.0004722829617094,284.3931884765625,294.1499938964844,291.8772888183594,285.27227783203125,293.9717712402344,292.09423828125,284.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.737926216970891e-09,0.0010074656456708,-0.016704361885786,0.0,0.0,0.0,-0.0081530911847949,60.0,5.236312389373779,-0.0,-6.920324580050874e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389038085937,0.0,0.0,9.481453889748082e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4391784667969,0.0,0.0,9.984444477595388e-05,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4385681152344,0.0,0.0,7.374492997769266e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389343261719,0.0,0.0,9.9844291980844e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373779296875,0.0,0.0,0.0004736164992209,284.3904724121094,294.1499938964844,291.8187255859375,285.2469482421875,293.9338073730469,292.0321044921875,284.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070437568756915e-09,0.0010103087406605,-0.0175753179937601,0.0,0.0,0.0,-0.0083179306238889,60.0,5.205201625823975,-0.0,-6.959445641996356e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389038085937,0.0,0.0,9.481453889748082e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4391784667969,0.0,0.0,9.984444477595388e-05,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4385681152344,0.0,0.0,7.374492997769266e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389343261719,0.0,0.0,9.9844291980844e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373779296875,0.0,0.0,0.0004736164992209,284.3904724121094,294.1499938964844,291.8187255859375,285.2469482421875,293.9338073730469,292.0321044921875,284.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070437568756915e-09,0.0010103087406605,-0.0175753179937601,0.0,0.0,0.0,-0.0083179306238889,60.0,5.205201625823975,-0.0,-6.959445641996356e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364318847656,0.0,0.0,9.514547855360432e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.43670654296875,0.0,0.0,0.0001001929413178,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43609619140625,0.0,0.0,7.400232425425202e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364624023437,0.0,0.0,0.0001001927812467,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.0,0.0,0.0004752696258947,284.3878173828125,294.1499938964844,291.7597351074219,285.2216491699219,293.8952941894531,291.9674377441406,284.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482669595049174e-09,0.0010138335637748,-0.0186550356447696,0.0,0.0,0.0,-0.0085222907364368,60.0,5.177341938018799,-0.0,-7.008098634742056e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364318847656,0.0,0.0,9.514547855360432e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.43670654296875,0.0,0.0,0.0001001929413178,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43609619140625,0.0,0.0,7.400232425425202e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364624023437,0.0,0.0,0.0001001927812467,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.0,0.0,0.0004752696258947,284.3878173828125,294.1499938964844,291.7597351074219,285.2216491699219,293.8952941894531,291.9674377441406,284.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482669595049174e-09,0.0010138335637748,-0.0186550356447696,0.0,0.0,0.0,-0.0085222907364368,60.0,5.177341938018799,-0.0,-7.008098634742056e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340209960937,0.0,0.0,9.553568088449538e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342956542969,0.0,0.0,0.0001006038364721,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4336853027344,0.0,0.0,7.430581172229722e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340515136719,0.0,0.0,0.000100603683677,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325256347656,0.0,0.0,0.000477218767628,284.3852233886719,294.1499938964844,291.7004089355469,285.1963806152344,293.85626220703125,291.90057373046875,284.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179977398365,7.968742110620042e-09,0.0010179898235946,-0.0199280716478824,0.0,0.0,0.0,-0.0087632574141025,60.0,5.152206897735596,-0.0,-7.065684570761732e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340209960937,0.0,0.0,9.553568088449538e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342956542969,0.0,0.0,0.0001006038364721,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4336853027344,0.0,0.0,7.430581172229722e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340515136719,0.0,0.0,0.000100603683677,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325256347656,0.0,0.0,0.000477218767628,284.3852233886719,294.1499938964844,291.7004089355469,285.1963806152344,293.85626220703125,291.90057373046875,284.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179977398365,7.968742110620042e-09,0.0010179898235946,-0.0199280716478824,0.0,0.0,0.0,-0.0087632574141025,60.0,5.152206897735596,-0.0,-7.065684570761732e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.431640625,0.0,0.0,9.597867756383494e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.431884765625,0.0,0.0,0.0001010703344945,299.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313049316406,0.0,0.0,7.465036469511688e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.431640625,0.0,0.0,0.0001010701816994,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.43017578125,0.0,0.0,0.000479431648273,284.3827209472656,294.1499938964844,291.64080810546875,285.17120361328125,293.8166809082031,291.8317565917969,284.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227169841527,8.520601113559678e-09,0.0010227084858343,-0.0213732868432998,0.0,0.0,0.0,-0.0090368362143635,60.0,5.129608154296875,-0.0,-7.131349377687003e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.431640625,0.0,0.0,9.597867756383494e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.431884765625,0.0,0.0,0.0001010703344945,299.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313049316406,0.0,0.0,7.465036469511688e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.431640625,0.0,0.0,0.0001010701816994,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.43017578125,0.0,0.0,0.000479431648273,284.3827209472656,294.1499938964844,291.64080810546875,285.17120361328125,293.8166809082031,291.8317565917969,284.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227169841527,8.520601113559678e-09,0.0010227084858343,-0.0213732868432998,0.0,0.0,0.0,-0.0090368362143635,60.0,5.129608154296875,-0.0,-7.131349377687003e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4304504394531,0.0,0.0,9.62156045716256e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306945800781,0.0,0.0,0.0001013198270811,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4301147460937,0.0,0.0,7.483463559765369e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.43048095703125,0.0,0.0,0.000101319674286,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4289855957031,0.0,0.0,0.0004806151555385,284.3814697265625,294.1499938964844,291.6109313964844,285.1586608886719,293.79669189453125,291.7968139648437,284.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815756125102325e-09,0.0010252322535961,-0.0221461914479732,0.0,0.0,0.0,-0.0091831572353839,60.0,5.1190714836120605,-0.0,-7.16659442900891e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4292907714844,0.0,0.0,9.64617938734591e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295349121094,0.0,0.0,0.0001015790767269,299.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.428955078125,0.0,0.0,7.502611697418615e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4292907714844,0.0,0.0,0.0001015789239318,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278259277344,0.0,0.0,0.0004818449378944,284.3802490234375,294.1499938964844,291.5810241699219,285.1460876464844,293.77655029296875,291.7615051269531,284.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453903387397e-09,0.0010278547415509,-0.0229492783546447,0.0,0.0,0.0,-0.0093351993709802,60.0,5.108994960784912,-0.0,-7.20330888270837e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4269714355469,0.0,0.0,9.696756751509385e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4272155761719,0.0,0.0,0.0001021116841002,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266357421875,0.0,0.0,7.54194988985546e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4269714355469,0.0,0.0,0.0001021115313051,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.425537109375,0.0,0.0,0.0004843714123126,284.3778381347656,294.1499938964844,291.5210876464844,285.1210632324219,293.73590087890625,291.6903991699219,284.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752540108820542e-09,0.0010332424426451,-0.0245990194380283,0.0,0.0,0.0,-0.0096475603058934,60.0,5.089577674865723,-0.0,-7.279030711515588e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4269714355469,0.0,0.0,9.696756751509385e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4272155761719,0.0,0.0,0.0001021116841002,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266357421875,0.0,0.0,7.54194988985546e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4269714355469,0.0,0.0,0.0001021115313051,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.425537109375,0.0,0.0,0.0004843714123126,284.3778381347656,294.1499938964844,291.5210876464844,285.1210632324219,293.73590087890625,291.6903991699219,284.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752540108820542e-09,0.0010332424426451,-0.0245990194380283,0.0,0.0,0.0,-0.0096475603058934,60.0,5.089577674865723,-0.0,-7.279030711515588e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4246826171875,0.0,0.0,9.747190779307856e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4249267578125,0.0,0.0,0.0001026427780743,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.42437744140625,0.0,0.0,7.581176032545045e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4247131347656,0.0,0.0,0.0001026426252792,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232788085937,0.0,0.0,0.0004868906980846,284.37548828125,294.1499938964844,291.46112060546875,285.0960998535156,293.6947021484375,291.6191101074219,284.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,5.070329666137695,-0.0,-7.354932307634955e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4246826171875,0.0,0.0,9.747190779307856e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4249267578125,0.0,0.0,0.0001026427780743,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.42437744140625,0.0,0.0,7.581176032545045e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4247131347656,0.0,0.0,0.0001026426252792,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232788085937,0.0,0.0,0.0004868906980846,284.37548828125,294.1499938964844,291.46112060546875,285.0960998535156,293.6947021484375,291.6191101074219,284.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,5.070329666137695,-0.0,-7.354932307634955e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4224548339844,0.0,0.0,9.797195525607094e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4226989746094,0.0,0.0,0.0001031693464028,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.422119140625,0.0,0.0,7.62006820878014e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4224548339844,0.0,0.0,0.0001031692008837,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4210510253906,0.0,0.0,0.0004893885343335,284.37322998046875,294.1499938964844,291.401123046875,285.0711975097656,293.6529235839844,291.5482788085937,284.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003796096531461e-08,0.0010439414763823,-0.0278745554387569,0.0,0.0,0.0,-0.0102678593248128,60.0,5.050284862518311,-0.0,-7.430575266198505e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4224548339844,0.0,0.0,9.797195525607094e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4226989746094,0.0,0.0,0.0001031693464028,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.422119140625,0.0,0.0,7.62006820878014e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4224548339844,0.0,0.0,0.0001031692008837,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4210510253906,0.0,0.0,0.0004893885343335,284.37322998046875,294.1499938964844,291.401123046875,285.0711975097656,293.6529235839844,291.5482788085937,284.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003796096531461e-08,0.0010439414763823,-0.0278745554387569,0.0,0.0,0.0,-0.0102678593248128,60.0,5.050284862518311,-0.0,-7.430575266198505e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,9.837353718467055e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205017089844,0.0,0.0,0.0001035922323353,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.419921875,0.0,0.0,7.651301712030545e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,0.0001035920795402,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4188537597656,0.0,0.0,0.0004913945449516,284.3710021972656,294.1499938964844,291.3411865234375,285.0464172363281,293.610595703125,291.4784240722656,284.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482318466529,1.1504063479605977e-08,0.0010482204379513,-0.0291839111596345,0.0,0.0,0.0,-0.0105158686637878,60.0,5.028637409210205,-0.0,-7.491600939601994e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,9.837353718467055e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205017089844,0.0,0.0,0.0001035922323353,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.419921875,0.0,0.0,7.651301712030545e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,0.0001035920795402,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4188537597656,0.0,0.0,0.0004913945449516,284.3710021972656,294.1499938964844,291.3411865234375,285.0464172363281,293.610595703125,291.4784240722656,284.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482318466529,1.1504063479605977e-08,0.0010482204379513,-0.0291839111596345,0.0,0.0,0.0,-0.0105158686637878,60.0,5.028637409210205,-0.0,-7.491600939601994e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4191589355469,0.0,0.0,9.840614075073972e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4194030761719,0.0,0.0,0.0001036265603033,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4188537597656,0.0,0.0,7.653837383259088e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.419189453125,0.0,0.0,0.0001036264147842,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.41778564453125,0.0,0.0,0.0004915574099868,284.36993408203125,294.1499938964844,291.311279296875,285.0340881347656,293.5892639160156,291.4446105957031,284.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485792299732,1.1544633693461036e-08,0.0010485677048563,-0.0292900875210762,0.0,0.0,0.0,-0.0105359833687543,60.0,5.012184143066406,-0.0,-7.496561238440337e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4180908203125,0.0,0.0,9.83251302386634e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183349609375,0.0,0.0,0.0001035412497003,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41778564453125,0.0,0.0,7.647536403965205e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4181213378906,0.0,0.0,0.0001035411114571,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.416748046875,0.0,0.0,0.0004911527503281,284.3688659667969,294.1499938964844,291.2814025878906,285.0217590332031,293.56787109375,291.41180419921875,284.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477162431925,1.1443635372643255e-08,0.0010477047180756,-0.0290257595479488,0.0,0.0,0.0,-0.0104859173297882,60.0,4.990745544433594,-0.0,-7.48421626894924e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.416015625,0.0,0.0,9.812935604713856e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.416259765625,0.0,0.0,0.0001033350927173,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.41571044921875,0.0,0.0,7.632309279870242e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.416015625,0.0,0.0,0.0001033349471981,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4146728515625,0.0,0.0,0.0004901748616248,284.3667907714844,294.1499938964844,291.2218322753906,284.9971923828125,293.52490234375,291.3487548828125,284.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456292657181,1.1199586147370157e-08,0.0010456180898472,-0.0283870138227939,0.0,0.0,0.0,-0.0103649329394102,60.0,4.939503192901611,-0.0,-7.454428896380706e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.416015625,0.0,0.0,9.812935604713856e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.416259765625,0.0,0.0,0.0001033350927173,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.41571044921875,0.0,0.0,7.632309279870242e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.416015625,0.0,0.0,0.0001033349471981,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4146728515625,0.0,0.0,0.0004901748616248,284.3667907714844,294.1499938964844,291.2218322753906,284.9971923828125,293.52490234375,291.3487548828125,284.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456292657181,1.1199586147370157e-08,0.0010456180898472,-0.0283870138227939,0.0,0.0,0.0,-0.0103649329394102,60.0,4.939503192901611,-0.0,-7.454428896380706e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139709472656,0.0,0.0,9.783905989024788e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4142150878906,0.0,0.0,0.0001030293933581,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136657714844,0.0,0.0,7.609730528201908e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140014648437,0.0,0.0,0.000103029247839,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41265869140625,0.0,0.0,0.0004887247923761,284.36480712890625,294.1499938964844,291.1625061035156,284.9727783203125,293.48175048828125,291.28826904296875,284.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837756470039041e-08,0.0010425245855003,-0.0274399425834417,0.0,0.0,0.0,-0.0101855611428618,60.0,4.882788181304932,-0.0,-7.410375957306314e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139709472656,0.0,0.0,9.783905989024788e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4142150878906,0.0,0.0,0.0001030293933581,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136657714844,0.0,0.0,7.609730528201908e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140014648437,0.0,0.0,0.000103029247839,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41265869140625,0.0,0.0,0.0004887247923761,284.36480712890625,294.1499938964844,291.1625061035156,284.9727783203125,293.48175048828125,291.28826904296875,284.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837756470039041e-08,0.0010425245855003,-0.0274399425834417,0.0,0.0,0.0,-0.0101855611428618,60.0,4.882788181304932,-0.0,-7.410375957306314e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4119873046875,0.0,0.0,9.743943519424648e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4122314453125,0.0,0.0,0.0001026085665216,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41168212890625,0.0,0.0,7.578648364869878e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4120178222656,0.0,0.0,0.0001026084282784,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106750488281,0.0,0.0,0.0004867286188527,284.3628845214844,294.1499938964844,291.103515625,284.948486328125,293.4384765625,291.2303466796875,284.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339713973905873e-08,0.0010382662294432,-0.0261362195014953,0.0,0.0,0.0,-0.0099386610090732,60.0,4.82064962387085,-0.0,-7.349951403057275e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4119873046875,0.0,0.0,9.743943519424648e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4122314453125,0.0,0.0,0.0001026085665216,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41168212890625,0.0,0.0,7.578648364869878e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4120178222656,0.0,0.0,0.0001026084282784,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106750488281,0.0,0.0,0.0004867286188527,284.3628845214844,294.1499938964844,291.103515625,284.948486328125,293.4384765625,291.2303466796875,284.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339713973905873e-08,0.0010382662294432,-0.0261362195014953,0.0,0.0,0.0,-0.0099386610090732,60.0,4.82064962387085,-0.0,-7.349951403057275e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100646972656,0.0,0.0,9.696198685560375e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4102783203125,0.0,0.0,0.0001021057832986,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4097595214844,0.0,0.0,7.541512604802847e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100952148437,0.0,0.0,0.0001021056523313,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4087829589844,0.0,0.0,0.0004843436763621,284.3610534667969,294.1499938964844,291.044921875,284.9243469238281,293.39508056640625,291.1748046875,284.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744698381553007e-09,0.0010331785306334,-0.024578483775258,0.0,0.0,0.0,-0.0096436878666281,60.0,4.7545166015625,-0.0,-7.278085689677027e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100646972656,0.0,0.0,9.696198685560375e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4102783203125,0.0,0.0,0.0001021057832986,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4097595214844,0.0,0.0,7.541512604802847e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100952148437,0.0,0.0,0.0001021056523313,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4087829589844,0.0,0.0,0.0004843436763621,284.3610534667969,294.1499938964844,291.044921875,284.9243469238281,293.39508056640625,291.1748046875,284.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744698381553007e-09,0.0010331785306334,-0.024578483775258,0.0,0.0,0.0,-0.0096436878666281,60.0,4.7545166015625,-0.0,-7.278085689677027e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4091186523437,0.0,0.0,9.670543659012763e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40936279296875,0.0,0.0,0.0001018356269923,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088439941406,0.0,0.0,7.521558291045949e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4091491699219,0.0,0.0,0.0001018354887492,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078369140625,0.0,0.0,0.0004830621473956,284.3601379394531,294.1499938964844,291.01580810546875,284.9123229980469,293.3733825683594,291.1477966308594,284.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030454179272,9.424983460348813e-09,0.0010304447496309,-0.0237414054572582,0.0,0.0,0.0,-0.0094851925969123,60.0,4.720513343811035,-0.0,-7.23961619542024e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.408203125,0.0,0.0,9.644398232921958e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084167480469,0.0,0.0,0.0001015602974803,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.40789794921875,0.0,0.0,7.501222717110068e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4082336425781,0.0,0.0,0.000101560166513,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,0.0004817561712116,284.3592834472656,294.1499938964844,290.9867858886719,284.9003601074219,293.3516845703125,291.1213684082031,284.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991632006876e-09,0.0010276588145643,-0.0228882897645235,0.0,0.0,0.0,-0.0093236695975065,60.0,4.686186790466309,-0.0,-7.20051716029957e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4064025878906,0.0,0.0,9.592337301000951e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066162109375,0.0,0.0,0.000101012068626,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060974121094,0.0,0.0,7.460730557795614e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4064025878906,0.0,0.0,0.0001010119376587,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051208496094,0.0,0.0,0.0004791556275449,284.3575744628906,294.1499938964844,290.92919921875,284.8765563964844,293.3082275390625,291.0698547363281,284.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450387056768704e-09,0.001022111158818,-0.0211894139647483,0.0,0.0,0.0,-0.009002043865621,60.0,4.617566108703613,-0.0,-7.122977763174276e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4064025878906,0.0,0.0,9.592337301000951e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066162109375,0.0,0.0,0.000101012068626,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060974121094,0.0,0.0,7.460730557795614e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4064025878906,0.0,0.0,0.0001010119376587,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051208496094,0.0,0.0,0.0004791556275449,284.3575744628906,294.1499938964844,290.92919921875,284.8765563964844,293.3082275390625,291.0698547363281,284.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450387056768704e-09,0.001022111158818,-0.0211894139647483,0.0,0.0,0.0,-0.009002043865621,60.0,4.617566108703613,-0.0,-7.122977763174276e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046325683594,0.0,0.0,9.542997577227652e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40484619140625,0.0,0.0,0.0001004924997687,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.40435791015625,0.0,0.0,7.422354974551126e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046630859375,0.0,0.0,0.0001004923760774,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034118652344,0.0,0.0,0.0004766910569742,284.3559875488281,294.1499938964844,290.8722229003906,284.8529663085937,293.2647399902344,291.02008056640625,284.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835527782162899e-09,0.001016853377223,-0.0195791851729154,0.0,0.0,0.0,-0.0086972303688526,60.0,4.550264835357666,-0.0,-7.04987854760475e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046325683594,0.0,0.0,9.542997577227652e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40484619140625,0.0,0.0,0.0001004924997687,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.40435791015625,0.0,0.0,7.422354974551126e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046630859375,0.0,0.0,0.0001004923760774,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034118652344,0.0,0.0,0.0004766910569742,284.3559875488281,294.1499938964844,290.8722229003906,284.8529663085937,293.2647399902344,291.02008056640625,284.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835527782162899e-09,0.001016853377223,-0.0195791851729154,0.0,0.0,0.0,-0.0086972303688526,60.0,4.550264835357666,-0.0,-7.04987854760475e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029541015625,0.0,0.0,9.498606232227758e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031677246094,0.0,0.0,0.0001000250340439,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4026794433594,0.0,0.0,7.387828372884542e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029541015625,0.0,0.0,0.0001000249103526,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017333984375,0.0,0.0,0.0004744736361317,284.3544311523437,294.1499938964844,290.8158874511719,284.8295593261719,293.22125244140625,290.97186279296875,284.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282325409363466e-09,0.0010121228406205,-0.0181302987039089,0.0,0.0,0.0,-0.0084229838103055,60.0,4.485754013061523,-0.0,-6.984431877299357e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029541015625,0.0,0.0,9.498606232227758e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031677246094,0.0,0.0,0.0001000250340439,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4026794433594,0.0,0.0,7.387828372884542e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029541015625,0.0,0.0,0.0001000249103526,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017333984375,0.0,0.0,0.0004744736361317,284.3544311523437,294.1499938964844,290.8158874511719,284.8295593261719,293.22125244140625,290.97186279296875,284.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282325409363466e-09,0.0010121228406205,-0.0181302987039089,0.0,0.0,0.0,-0.0084229838103055,60.0,4.485754013061523,-0.0,-6.984431877299357e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
