time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260580,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013061523437,0.0,0.0,9.460360888624564e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015197753906,0.0,0.0,9.962228796212004e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010314941406,0.0,0.0,7.358081347774714e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013366699219,0.0,0.0,9.96221642708406e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40008544921875,0.0,0.0,0.0004725632024928,284.3529663085937,294.1499938964844,290.76031494140625,284.806396484375,293.1777038574219,290.9247741699219,284.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805700003553738e-09,0.001008047023788,-0.0168818850070238,0.0,0.0,0.0,-0.0081866988912224,60.0,4.424569129943848,-0.0,-6.92828905357601e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013061523437,0.0,0.0,9.460360888624564e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015197753906,0.0,0.0,9.962228796212004e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010314941406,0.0,0.0,7.358081347774714e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013366699219,0.0,0.0,9.96221642708406e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40008544921875,0.0,0.0,0.0004725632024928,284.3529663085937,294.1499938964844,290.76031494140625,284.806396484375,293.1777038574219,290.9247741699219,284.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805700003553738e-09,0.001008047023788,-0.0168818850070238,0.0,0.0,0.0,-0.0081866988912224,60.0,4.424569129943848,-0.0,-6.92828905357601e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4005126953125,0.0,0.0,9.443889575777575e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4007263183594,0.0,0.0,9.944883640855552e-05,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002380371094,0.0,0.0,7.34526984160766e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4005432128906,0.0,0.0,9.944871271727608e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992919921875,0.0,0.0,0.0004717404372058,284.3522644042969,294.1499938964844,290.7328186035156,284.7948913574219,293.1559143066406,290.901611328125,284.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062982328236,6.6004268717279055e-09,0.0010062915971502,-0.0163441933691501,0.0,0.0,0.0,-0.0080849360674619,60.0,4.395547866821289,-0.0,-6.904178917466197e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,9.428815974388272e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,9.929010411724448e-05,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994445800781,0.0,0.0,7.333546091103926e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3997497558594,0.0,0.0,9.928998042596504e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985290527344,0.0,0.0,0.0004709874920081,284.3515625,294.1499938964844,290.7055358886719,284.783447265625,293.1341247558594,290.87860107421875,284.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691584967,6.41257091871239e-09,0.0010046851821243,-0.0158521123230457,0.0,0.0,0.0,-0.0079918066039681,60.0,4.367332458496094,-0.0,-6.882151382114898e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.398193359375,0.0,0.0,9.404026059200989e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984069824219,0.0,0.0,9.90290500340052e-05,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,7.31426480342634e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.398193359375,0.0,0.0,9.902893361868335e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970031738281,0.0,0.0,0.0004697492113336,284.3502197265625,294.1499938964844,290.651611328125,284.7607727050781,293.0904846191406,290.8329467773437,284.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020490735769,6.103610949992344e-09,0.0010020430199801,-0.0150427790358662,0.0,0.0,0.0,-0.0078386412933468,60.0,4.314039707183838,-0.0,-6.846000388804896e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.398193359375,0.0,0.0,9.404026059200989e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984069824219,0.0,0.0,9.90290500340052e-05,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,7.31426480342634e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.398193359375,0.0,0.0,9.902893361868335e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970031738281,0.0,0.0,0.0004697492113336,284.3502197265625,294.1499938964844,290.651611328125,284.7607727050781,293.0904846191406,290.8329467773437,284.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020490735769,6.103610949992344e-09,0.0010020430199801,-0.0150427790358662,0.0,0.0,0.0,-0.0078386412933468,60.0,4.314039707183838,-0.0,-6.846000388804896e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966979980469,0.0,0.0,9.385748853674158e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969116210937,0.0,0.0,9.88365791272372e-05,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964233398437,0.0,0.0,7.300048309843987e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.396728515625,0.0,0.0,9.883646271191536e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955383300781,0.0,0.0,0.000468836253276,284.3489685058594,294.1499938964844,290.5986022949219,284.7383728027344,293.0467529296875,290.7875061035156,284.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001006303355,5.875793185339262e-09,0.001000094693154,-0.0144459810107946,0.0,0.0,0.0,-0.0077257007360458,60.0,4.26463794708252,-0.0,-6.819404774205395e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966979980469,0.0,0.0,9.385748853674158e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969116210937,0.0,0.0,9.88365791272372e-05,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964233398437,0.0,0.0,7.300048309843987e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.396728515625,0.0,0.0,9.883646271191536e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955383300781,0.0,0.0,0.000468836253276,284.3489685058594,294.1499938964844,290.5986022949219,284.7383728027344,293.0467529296875,290.7875061035156,284.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001006303355,5.875793185339262e-09,0.001000094693154,-0.0144459810107946,0.0,0.0,0.0,-0.0077257007360458,60.0,4.26463794708252,-0.0,-6.819404774205395e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.395263671875,0.0,0.0,9.37337608775124e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954467773437,0.0,0.0,9.870628855424002e-05,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949890136719,0.0,0.0,7.290425128303468e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.395263671875,0.0,0.0,9.87061721389182e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39410400390625,0.0,0.0,0.0004682182334363,284.3477478027344,294.1499938964844,290.546630859375,284.7162780761719,293.0029296875,290.7420349121094,284.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987812954932,5.7215512327957185e-09,0.0009987755911424,-0.0140419173985719,0.0,0.0,0.0,-0.0076492354273796,60.0,4.218730926513672,-0.0,-6.801427332447929e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.395263671875,0.0,0.0,9.37337608775124e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954467773437,0.0,0.0,9.870628855424002e-05,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949890136719,0.0,0.0,7.290425128303468e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.395263671875,0.0,0.0,9.87061721389182e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39410400390625,0.0,0.0,0.0004682182334363,284.3477478027344,294.1499938964844,290.546630859375,284.7162780761719,293.0029296875,290.7420349121094,284.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987812954932,5.7215512327957185e-09,0.0009987755911424,-0.0140419173985719,0.0,0.0,0.0,-0.0076492354273796,60.0,4.218730926513672,-0.0,-6.801427332447929e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39385986328125,0.0,0.0,9.365883306600152e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.39404296875,0.0,0.0,9.86273880698718e-05,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3935852050781,0.0,0.0,7.284597086254507e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39385986328125,0.0,0.0,9.862727165455e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927307128906,0.0,0.0,0.0004678439872805,284.3465881347656,294.1499938964844,290.4956970214844,284.6944885253906,292.9590148925781,290.6962890625,284.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979821043089,5.628113530775636e-09,0.0009979765163734,-0.0137971369549632,0.0,0.0,0.0,-0.0076029133051633,60.0,4.176397323608398,-0.0,-6.790548923163442e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39385986328125,0.0,0.0,9.365883306600152e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.39404296875,0.0,0.0,9.86273880698718e-05,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3935852050781,0.0,0.0,7.284597086254507e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39385986328125,0.0,0.0,9.862727165455e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927307128906,0.0,0.0,0.0004678439872805,284.3465881347656,294.1499938964844,290.4956970214844,284.6944885253906,292.9590148925781,290.6962890625,284.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979821043089,5.628113530775636e-09,0.0009979765163734,-0.0137971369549632,0.0,0.0,0.0,-0.0076029133051633,60.0,4.176397323608398,-0.0,-6.790548923163442e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3931579589844,0.0,0.0,9.363560820929706e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39337158203125,0.0,0.0,9.860292630037291e-05,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929138183594,0.0,0.0,7.282790465978906e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3931884765625,0.0,0.0,9.860281716100872e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920288085937,0.0,0.0,0.0004677279794123,284.3460388183594,294.1499938964844,290.4706726074219,284.6837158203125,292.9370422363281,290.6732788085937,284.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977342560887,5.599132268940821e-09,0.0009977286681532,-0.0137212146073579,0.0,0.0,0.0,-0.007588546257466,60.0,4.156261920928955,-0.0,-6.78717597679679e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925170898437,0.0,0.0,9.361960110254586e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927001953125,0.0,0.0,9.858607518253848e-05,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922424316406,0.0,0.0,7.281545549631119e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925170898437,0.0,0.0,9.858595876721664e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,0.00046764803119,284.34552001953125,294.1499938964844,290.4459228515625,284.67303466796875,292.9150390625,290.650146484375,284.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975632419809,5.579147810408358e-09,0.0009975576540455,-0.0136688603088259,0.0,0.0,0.0,-0.007578638382256,60.0,4.136723518371582,-0.0,-6.784851080965383e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3912048339844,0.0,0.0,9.360197145724668e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,9.856750693870708e-05,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39093017578125,0.0,0.0,7.280174031620845e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3912048339844,0.0,0.0,9.856739779934288e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900756835937,0.0,0.0,0.0004675599921029,284.344482421875,294.1499938964844,290.3973083496094,284.65191650390625,292.8709716796875,290.6037292480469,284.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557100557496142e-09,0.0009973690612241,-0.0136111015453934,0.0,0.0,0.0,-0.0075677083805203,60.0,4.099159717559815,-0.0,-6.782286732232023e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3912048339844,0.0,0.0,9.360197145724668e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,9.856750693870708e-05,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39093017578125,0.0,0.0,7.280174031620845e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3912048339844,0.0,0.0,9.856739779934288e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900756835937,0.0,0.0,0.0004675599921029,284.344482421875,294.1499938964844,290.3973083496094,284.65191650390625,292.8709716796875,290.6037292480469,284.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557100557496142e-09,0.0009973690612241,-0.0136111015453934,0.0,0.0,0.0,-0.0075677083805203,60.0,4.099159717559815,-0.0,-6.782286732232023e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899230957031,0.0,0.0,9.35930002015084e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39013671875,0.0,0.0,9.855805546976626e-05,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3896789550781,0.0,0.0,7.279476267285645e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.38995361328125,0.0,0.0,9.855794633040205e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888244628906,0.0,0.0,0.000467515172204,284.343505859375,294.1499938964844,290.3500061035156,284.63116455078125,292.82684326171875,290.55712890625,284.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.545841119669603e-09,0.000997272785753,-0.0135816046968102,0.0,0.0,0.0,-0.0075621264986693,60.0,4.063180446624756,-0.0,-6.780977201970019e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899230957031,0.0,0.0,9.35930002015084e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39013671875,0.0,0.0,9.855805546976626e-05,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3896789550781,0.0,0.0,7.279476267285645e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.38995361328125,0.0,0.0,9.855794633040205e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888244628906,0.0,0.0,0.000467515172204,284.343505859375,294.1499938964844,290.3500061035156,284.63116455078125,292.82684326171875,290.55712890625,284.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.545841119669603e-09,0.000997272785753,-0.0135816046968102,0.0,0.0,0.0,-0.0075621264986693,60.0,4.063180446624756,-0.0,-6.780977201970019e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887023925781,0.0,0.0,9.358769602840766e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888854980469,0.0,0.0,9.855247481027618e-05,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3884582519531,0.0,0.0,7.279063720488921e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38873291015625,0.0,0.0,9.855235839495435e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876342773437,0.0,0.0,0.0004674886877182,284.3425598144531,294.1499938964844,290.3039855957031,284.60858154296875,292.7826538085937,290.5106506347656,284.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539151803901632e-09,0.0009972156258299,-0.0135640809312462,0.0,0.0,0.0,-0.0075588105246424,60.0,4.028400421142578,-0.0,-6.78019915767436e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887023925781,0.0,0.0,9.358769602840766e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888854980469,0.0,0.0,9.855247481027618e-05,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3884582519531,0.0,0.0,7.279063720488921e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38873291015625,0.0,0.0,9.855235839495435e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876342773437,0.0,0.0,0.0004674886877182,284.3425598144531,294.1499938964844,290.3039855957031,284.60858154296875,292.7826538085937,290.5106506347656,284.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539151803901632e-09,0.0009972156258299,-0.0135640809312462,0.0,0.0,0.0,-0.0075588105246424,60.0,4.028400421142578,-0.0,-6.78019915767436e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38751220703125,0.0,0.0,9.359022078569978e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3877258300781,0.0,0.0,9.855512325884774e-05,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3872985839844,0.0,0.0,7.279259443748742e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3875427246094,0.0,0.0,9.855501411948352e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3864440917969,0.0,0.0,0.0004675013187807,284.3417053222656,294.1499938964844,290.2592468261719,284.5820617675781,292.73846435546875,290.46441650390625,284.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.542213799003548e-09,0.000997241702862,-0.0135721024125814,0.0,0.0,0.0,-0.0075603281147778,60.0,3.994781732559204,-0.0,-6.780555139584976e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38751220703125,0.0,0.0,9.359022078569978e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3877258300781,0.0,0.0,9.855512325884774e-05,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3872985839844,0.0,0.0,7.279259443748742e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3875427246094,0.0,0.0,9.855501411948352e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3864440917969,0.0,0.0,0.0004675013187807,284.3417053222656,294.1499938964844,290.2592468261719,284.5820617675781,292.73846435546875,290.46441650390625,284.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.542213799003548e-09,0.000997241702862,-0.0135721024125814,0.0,0.0,0.0,-0.0075603281147778,60.0,3.994781732559204,-0.0,-6.780555139584976e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.386962890625,0.0,0.0,9.359809337183832e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3871459960937,0.0,0.0,9.85634105745703e-05,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.38671875,0.0,0.0,7.279871351784095e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.386962890625,0.0,0.0,9.85633087111637e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3858947753906,0.0,0.0,0.0004675406380556,284.3412780761719,294.1499938964844,290.2373352050781,284.56744384765625,292.71636962890625,290.44140625,284.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973307605832,5.5519828734418306e-09,0.0009973251726478,-0.0135976951569318,0.0,0.0,0.0,-0.0075651709921658,60.0,3.9785003662109375,-0.0,-6.781691297419459e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3863830566406,0.0,0.0,9.361236880067736e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865661621094,0.0,0.0,9.857844997895882e-05,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861389160156,0.0,0.0,7.28098166291602e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38641357421875,0.0,0.0,9.85783408395946e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3853454589844,0.0,0.0,0.0004676119715441,284.34088134765625,294.1499938964844,290.2156982421875,284.552001953125,292.6942749023437,290.4184875488281,284.4472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974825661629,5.5697340073379564e-09,0.0009974769782274,-0.0136441979557275,0.0,0.0,0.0,-0.007573970593512,60.0,3.9625768661499023,-0.0,-6.783756134609575e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3852844238281,0.0,0.0,9.366977610625328e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3854675292969,0.0,0.0,9.863889863481744e-05,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3850402832031,0.0,0.0,7.285446190508083e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.38531494140625,0.0,0.0,9.863878949545324e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3842468261719,0.0,0.0,0.0004678987315855,284.3401184082031,294.1499938964844,290.1732788085937,284.5186462402344,292.6501159667969,290.3727111816406,284.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641177303061795e-09,0.0009980878094211,-0.0138313611969351,0.0,0.0,0.0,-0.0076093878597021,60.0,3.932276487350464,-0.0,-6.79206948461797e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3852844238281,0.0,0.0,9.366977610625328e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3854675292969,0.0,0.0,9.863889863481744e-05,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3850402832031,0.0,0.0,7.285446190508083e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.38531494140625,0.0,0.0,9.863878949545324e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3842468261719,0.0,0.0,0.0004678987315855,284.3401184082031,294.1499938964844,290.1732788085937,284.5186462402344,292.6501159667969,290.3727111816406,284.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641177303061795e-09,0.0009980878094211,-0.0138313611969351,0.0,0.0,0.0,-0.0076093878597021,60.0,3.932276487350464,-0.0,-6.79206948461797e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847045898437,0.0,0.0,9.372561180498452e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3848876953125,0.0,0.0,9.869769564829768e-05,299.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.38446044921875,0.0,0.0,7.289789209607989e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847045898437,0.0,0.0,9.869758650893344e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836669921875,0.0,0.0,0.0004681776626966,284.3397216796875,294.1499938964844,290.1499938964844,284.4986877441406,292.6253662109375,290.3470458984375,284.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986879304051,5.710703465666711e-09,0.0009986822260543,-0.0140134999528527,0.0,0.0,0.0,-0.0076438542455434,60.0,3.9165215492248535,-0.0,-6.800163987463749e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3842163085937,0.0,0.0,9.37805962166749e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3843994140625,0.0,0.0,9.875559771899134e-05,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3840026855469,0.0,0.0,7.294065289897844e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3842468261719,0.0,0.0,9.875548857962713e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832092285156,0.0,0.0,0.0004684523155447,284.33941650390625,294.1499938964844,290.1319580078125,284.4823913574219,292.6059265136719,290.3268737792969,284.4541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992733830586,5.779178025022702e-09,0.0009992676787078,-0.0141928819939494,0.0,0.0,0.0,-0.0076777995564043,60.0,3.9046669006347656,-0.0,-6.808141250758126e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832092285156,0.0,0.0,9.395955567015336e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3833923339844,0.0,0.0,9.894404502119868e-05,299.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.38299560546875,0.0,0.0,7.307984196813777e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832397460937,0.0,0.0,9.894394315779208e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822021484375,0.0,0.0,0.000469346268801,284.3387756347656,294.1499938964844,290.09161376953125,284.4434814453125,292.5617370605469,290.28057861328125,284.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011794511228,6.002074393052226e-09,0.0010011733975261,-0.0147767942398786,0.0,0.0,0.0,-0.0077882981859147,60.0,3.8800673484802246,-0.0,-6.834140720002324e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832092285156,0.0,0.0,9.395955567015336e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3833923339844,0.0,0.0,9.894404502119868e-05,299.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.38299560546875,0.0,0.0,7.307984196813777e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832397460937,0.0,0.0,9.894394315779208e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822021484375,0.0,0.0,0.000469346268801,284.3387756347656,294.1499938964844,290.09161376953125,284.4434814453125,292.5617370605469,290.28057861328125,284.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011794511228,6.002074393052226e-09,0.0010011733975261,-0.0147767942398786,0.0,0.0,0.0,-0.0077882981859147,60.0,3.8800673484802246,-0.0,-6.834140720002324e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822326660156,0.0,0.0,9.421911090612411e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824157714844,0.0,0.0,9.921736636897548e-05,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.38201904296875,0.0,0.0,7.328171341214329e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822326660156,0.0,0.0,9.921726450556888e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812255859375,0.0,0.0,0.000470642815344,284.3381652832031,294.1499938964844,290.0521850585937,284.4022216796875,292.5175170898437,290.23358154296875,284.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039441986009,6.325389989569885e-09,0.0010039377957582,-0.0156237427145242,0.0,0.0,0.0,-0.0079485783353447,60.0,3.85909652709961,-0.0,-6.871941593544761e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822326660156,0.0,0.0,9.421911090612411e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824157714844,0.0,0.0,9.921736636897548e-05,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.38201904296875,0.0,0.0,7.328171341214329e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822326660156,0.0,0.0,9.921726450556888e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812255859375,0.0,0.0,0.000470642815344,284.3381652832031,294.1499938964844,290.0521850585937,284.4022216796875,292.5175170898437,290.23358154296875,284.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039441986009,6.325389989569885e-09,0.0010039377957582,-0.0156237427145242,0.0,0.0,0.0,-0.0079485783353447,60.0,3.85909652709961,-0.0,-6.871941593544761e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3817443847656,0.0,0.0,9.438309643883258e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3819274902344,0.0,0.0,9.939005394699052e-05,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.38153076171875,0.0,0.0,7.340926094911993e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3817749023437,0.0,0.0,9.938995208358392e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807678222656,0.0,0.0,0.000471461971756,284.3378601074219,294.1499938964844,290.0328063964844,284.3808288574219,292.4953918457031,290.209716796875,284.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056910105049,6.5296745788145935e-09,0.0010056844912469,-0.0161588639020919,0.0,0.0,0.0,-0.0080498503521084,60.0,3.850153923034668,-0.0,-6.895879067769783e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0,0.0,9.45689607760869e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3814697265625,0.0,0.0,9.958577720681204e-05,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810729980469,0.0,0.0,7.355381967499852e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813171386719,0.0,0.0,9.958567534340546e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803100585937,0.0,0.0,0.0004723903839476,284.33758544921875,294.1499938964844,290.0136413574219,284.35894775390625,292.4732360839844,290.18560791015625,284.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076710022985,6.761210702421749e-09,0.0010076642502099,-0.0167653542011976,0.0,0.0,0.0,-0.0081646321341395,60.0,3.842084884643554,-0.0,-6.92306016958355e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.38037109375,0.0,0.0,9.501317254034802e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38055419921875,0.0,0.0,0.0001000535557977,299.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3801574707031,0.0,0.0,7.389931852230802e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804016113281,0.0,0.0,0.0001000534539343,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37939453125,0.0,0.0,0.0004746093472931,284.33709716796875,294.1499938964844,289.97589111328125,284.3139343261719,292.42889404296875,290.1366271972656,284.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314610250830355e-09,0.0010123960673809,-0.018214862793684,0.0,0.0,0.0,-0.0084389746189117,60.0,3.829159736633301,-0.0,-6.988243228533976e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.38037109375,0.0,0.0,9.501317254034802e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38055419921875,0.0,0.0,0.0001000535557977,299.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3801574707031,0.0,0.0,7.389931852230802e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804016113281,0.0,0.0,0.0001000534539343,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37939453125,0.0,0.0,0.0004746093472931,284.33709716796875,294.1499938964844,289.97589111328125,284.3139343261719,292.42889404296875,290.1366271972656,284.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314610250830355e-09,0.0010123960673809,-0.018214862793684,0.0,0.0,0.0,-0.0084389746189117,60.0,3.829159736633301,-0.0,-6.988243228533976e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3795166015625,0.0,0.0,9.554965799907222e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37969970703125,0.0,0.0,0.0001006185048026,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793029785156,0.0,0.0,7.431658741552383e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3795166015625,0.0,0.0,0.0001006184029392,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785400390625,0.0,0.0,0.0004772892280016,284.3366394042969,294.1499938964844,289.9389038085937,284.2674865722656,292.38446044921875,290.0868225097656,284.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181189281865,7.982977834330995e-09,0.0010181110119447,-0.0199653543531894,0.0,0.0,0.0,-0.0087703112512826,60.0,3.820347547531128,-0.0,-7.067374951930105e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3795166015625,0.0,0.0,9.554965799907222e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37969970703125,0.0,0.0,0.0001006185048026,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793029785156,0.0,0.0,7.431658741552383e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3795166015625,0.0,0.0,0.0001006184029392,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785400390625,0.0,0.0,0.0004772892280016,284.3366394042969,294.1499938964844,289.9389038085937,284.2674865722656,292.38446044921875,290.0868225097656,284.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181189281865,7.982977834330995e-09,0.0010181110119447,-0.0199653543531894,0.0,0.0,0.0,-0.0087703112512826,60.0,3.820347547531128,-0.0,-7.067374951930105e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3786926269531,0.0,0.0,9.616285387892276e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788452148437,0.0,0.0,0.000101264224213,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.37847900390625,0.0,0.0,7.479351188521832e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3786926269531,0.0,0.0,0.0001012641223496,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777160644531,0.0,0.0,0.0004803522315341,284.3362121582031,294.1499938964844,289.9025573730469,284.2198791503906,292.3398742675781,290.03662109375,284.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746920521218726e-09,0.0010246431920677,-0.0219659376889467,0.0,0.0,0.0,-0.0091490298509597,60.0,3.815165281295776,-0.0,-7.158367054671545e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
