time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262920,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3786926269531,0.0,0.0,9.616285387892276e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788452148437,0.0,0.0,0.000101264224213,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.37847900390625,0.0,0.0,7.479351188521832e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3786926269531,0.0,0.0,0.0001012641223496,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777160644531,0.0,0.0,0.0004803522315341,284.3362121582031,294.1499938964844,289.9025573730469,284.2198791503906,292.3398742675781,290.03662109375,284.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746920521218726e-09,0.0010246431920677,-0.0219659376889467,0.0,0.0,0.0,-0.0091490298509597,60.0,3.815165281295776,-0.0,-7.158367054671545e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778991699219,0.0,0.0,9.68214444583282e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780517578125,0.0,0.0,0.0001019577466649,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.377685546875,0.0,0.0,7.530574657721445e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778991699219,0.0,0.0,0.0001019576520775,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.376953125,0.0,0.0,0.0004836420412175,284.3358459472656,294.1499938964844,289.8667907714844,284.17144775390625,292.295166015625,289.9867553710937,284.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567434844370837e-09,0.0010316591942682,-0.024114379659295,0.0,0.0,0.0,-0.0095557924360036,60.0,3.812608003616333,-0.0,-7.256744538608474e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778991699219,0.0,0.0,9.68214444583282e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780517578125,0.0,0.0,0.0001019577466649,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.377685546875,0.0,0.0,7.530574657721445e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778991699219,0.0,0.0,0.0001019576520775,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.376953125,0.0,0.0,0.0004836420412175,284.3358459472656,294.1499938964844,289.8667907714844,284.17144775390625,292.295166015625,289.9867553710937,284.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567434844370837e-09,0.0010316591942682,-0.024114379659295,0.0,0.0,0.0,-0.0095557924360036,60.0,3.812608003616333,-0.0,-7.256744538608474e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37750244140625,0.0,0.0,9.715332998894156e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3776550292969,0.0,0.0,0.000102307240013,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3772888183594,0.0,0.0,7.556388300145045e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37750244140625,0.0,0.0,0.0001023071381496,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3765563964844,0.0,0.0,0.0004852998827118,284.335693359375,294.1499938964844,289.84912109375,284.1470031738281,292.27276611328125,289.9621887207031,284.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980920978591712e-09,0.0010351948440074,-0.0251969341188669,0.0,0.0,0.0,-0.0097607756033539,60.0,3.811840772628784,-0.0,-7.30657490066733e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37713623046875,0.0,0.0,9.747688454808669e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3772888183594,0.0,0.0,0.0001026479585561,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769226074219,0.0,0.0,7.581553654745221e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37713623046875,0.0,0.0,0.0001026478566927,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3761901855469,0.0,0.0,0.0004869161057285,284.3355407714844,294.1499938964844,289.83160400390625,284.1224365234375,292.25030517578125,289.9380798339844,284.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386521462351,1.0384027859799973e-08,0.0010386417852714,-0.0262522287666797,0.0,0.0,0.0,-0.0099606132134795,60.0,3.811037063598633,-0.0,-7.355318132340471e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764038085937,0.0,0.0,9.807194146560504e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3765563964844,0.0,0.0,0.0001032745858537,299.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3761901855469,0.0,0.0,7.627836021129042e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764038085937,0.0,0.0,0.0001032744912663,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.37548828125,0.0,0.0,0.0004898885963484,284.33526611328125,294.1499938964844,289.7968444824219,284.0731506347656,292.20538330078125,289.8912048339844,284.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125395715794184e-08,0.0010449812980368,-0.0281928312033414,0.0,0.0,0.0,-0.0103281419724226,60.0,3.8083927631378174,-0.0,-7.445385818982686e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764038085937,0.0,0.0,9.807194146560504e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3765563964844,0.0,0.0,0.0001032745858537,299.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3761901855469,0.0,0.0,7.627836021129042e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764038085937,0.0,0.0,0.0001032744912663,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.37548828125,0.0,0.0,0.0004898885963484,284.33526611328125,294.1499938964844,289.7968444824219,284.0731506347656,292.20538330078125,289.8912048339844,284.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125395715794184e-08,0.0010449812980368,-0.0281928312033414,0.0,0.0,0.0,-0.0103281419724226,60.0,3.8083927631378174,-0.0,-7.445385818982686e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.375732421875,0.0,0.0,9.854631935013458e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758850097656,0.0,0.0,0.0001037741167237,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755187988281,0.0,0.0,7.664730946999043e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.375732421875,0.0,0.0,0.0001037740221363,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37481689453125,0.0,0.0,0.0004922581720165,284.3350524902344,294.1499938964844,289.76251220703125,284.0238952636719,292.1603698730469,289.8467712402344,284.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.0106211230158805,60.0,3.802345991134644,-0.0,-7.517576960935912e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.375732421875,0.0,0.0,9.854631935013458e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758850097656,0.0,0.0,0.0001037741167237,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755187988281,0.0,0.0,7.664730946999043e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.375732421875,0.0,0.0,0.0001037740221363,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37481689453125,0.0,0.0,0.0004922581720165,284.3350524902344,294.1499938964844,289.76251220703125,284.0238952636719,292.1603698730469,289.8467712402344,284.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.0106211230158805,60.0,3.802345991134644,-0.0,-7.517576960935912e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37506103515625,0.0,0.0,9.889622015180066e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.375244140625,0.0,0.0,0.0001041425857692,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3748779296875,0.0,0.0,7.691945938859135e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3750915527344,0.0,0.0,0.0001041424839058,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741760253906,0.0,0.0,0.0004940060316585,284.3348999023437,294.1499938964844,289.7284851074219,283.9749450683594,292.1153869628906,289.8049011230469,284.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053774729371,1.2152291617439914e-08,0.0010537625057622,-0.030880307778716,0.0,0.0,0.0,-0.0108372196555137,60.0,3.7913646697998047,-0.0,-7.571046722887331e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37506103515625,0.0,0.0,9.889622015180066e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.375244140625,0.0,0.0,0.0001041425857692,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3748779296875,0.0,0.0,7.691945938859135e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3750915527344,0.0,0.0,0.0001041424839058,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741760253906,0.0,0.0,0.0004940060316585,284.3348999023437,294.1499938964844,289.7284851074219,283.9749450683594,292.1153869628906,289.8049011230469,284.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053774729371,1.2152291617439914e-08,0.0010537625057622,-0.030880307778716,0.0,0.0,0.0,-0.0108372196555137,60.0,3.7913646697998047,-0.0,-7.571046722887331e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,9.89046966424212e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746337890625,0.0,0.0,0.0001041515060933,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.374267578125,0.0,0.0,7.69260514061898e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,0.0001041514115058,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37359619140625,0.0,0.0,0.0004940483486279,284.3348083496094,294.1499938964844,289.6947326660156,283.9266052246094,292.0705261230469,289.76568603515625,284.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538664646446,1.2162781892754992e-08,0.0010538543574512,-0.0309077575802803,0.0,0.0,0.0,-0.0108424304053187,60.0,3.773003339767456,-0.0,-7.57233564741e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,9.89046966424212e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746337890625,0.0,0.0,0.0001041515060933,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.374267578125,0.0,0.0,7.69260514061898e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,0.0001041514115058,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37359619140625,0.0,0.0,0.0004940483486279,284.3348083496094,294.1499938964844,289.6947326660156,283.9266052246094,292.0705261230469,289.76568603515625,284.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538664646446,1.2162781892754992e-08,0.0010538543574512,-0.0309077575802803,0.0,0.0,0.0,-0.0108424304053187,60.0,3.773003339767456,-0.0,-7.57233564741e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741760253906,0.0,0.0,9.863646846497431e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37432861328125,0.0,0.0,0.0001038690461427,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739929199219,0.0,0.0,7.67174205975607e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37420654296875,0.0,0.0,0.0001038689515553,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,0.000492708524689,284.3347473144531,294.1499938964844,289.6779479980469,283.9027404785156,292.0482177734375,289.7474060058594,284.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510090505704,1.1828528378998726e-08,0.0010509971762076,-0.0300330575555562,0.0,0.0,0.0,-0.0106767322868108,60.0,3.75613045692444,-0.0,-7.531314594189098e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739013671875,0.0,0.0,9.834300726652144e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740539550781,0.0,0.0,0.000103560021671,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,7.648918108316138e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739318847656,0.0,0.0,0.0001035599343595,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.373046875,0.0,0.0,0.0004912426811642,284.3347473144531,294.1499938964844,289.66119384765625,283.879150390625,292.0260314941406,289.7299499511719,284.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478815529495,1.1462844895504531e-08,0.001047870144248,-0.0290760304778814,0.0,0.0,0.0,-0.010495445691049,60.0,3.734908819198608,-0.0,-7.486563191605455e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733825683594,0.0,0.0,9.774096542969346e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37353515625,0.0,0.0,0.0001029260383802,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731994628906,0.0,0.0,7.602091500302777e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734130859375,0.0,0.0,0.0001029259510687,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725280761719,0.0,0.0,0.0004882353241555,284.334716796875,294.1499938964844,289.6277770996094,283.8328552246094,291.9820251464844,289.6968688964844,284.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414662538096,1.0712626341558009e-08,0.0010414555436,-0.0271124020218849,0.0,0.0,0.0,-0.0101235331967473,60.0,3.6884102821350098,-0.0,-7.395171053303784e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733825683594,0.0,0.0,9.774096542969346e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37353515625,0.0,0.0,0.0001029260383802,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731994628906,0.0,0.0,7.602091500302777e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734130859375,0.0,0.0,0.0001029259510687,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725280761719,0.0,0.0,0.0004882353241555,284.334716796875,294.1499938964844,289.6277770996094,283.8328552246094,291.9820251464844,289.6968688964844,284.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414662538096,1.0712626341558009e-08,0.0010414555436,-0.0271124020218849,0.0,0.0,0.0,-0.0101235331967473,60.0,3.6884102821350098,-0.0,-7.395171053303784e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,9.70755791058764e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,0.000102225356386,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727111816406,0.0,0.0,7.550339068984613e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,0.0001022252690745,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720703125,0.0,0.0,0.0004849116085097,284.3347473144531,294.1499938964844,289.5944519042969,283.7880249023437,291.9384765625,289.6656494140625,284.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343758622184,9.883499352270064e-09,0.001034365966916,-0.0249418783932924,0.0,0.0,0.0,-0.0097125004976987,60.0,3.6388657093048096,-0.0,-7.294818260561442e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,9.70755791058764e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,0.000102225356386,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727111816406,0.0,0.0,7.550339068984613e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,0.0001022252690745,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720703125,0.0,0.0,0.0004849116085097,284.3347473144531,294.1499938964844,289.5944519042969,283.7880249023437,291.9384765625,289.6656494140625,284.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343758622184,9.883499352270064e-09,0.001034365966916,-0.0249418783932924,0.0,0.0,0.0,-0.0097125004976987,60.0,3.6388657093048096,-0.0,-7.294818260561442e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724670410156,0.0,0.0,9.640085772844031e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37261962890625,0.0,0.0,0.0001015148372971,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.0,0.0,7.497860497096553e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724975585937,0.0,0.0,0.0001015147499856,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37164306640625,0.0,0.0,0.0004815412685275,284.3348388671875,294.1499938964844,289.56109619140625,283.74493408203125,291.8953857421875,289.635986328125,284.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271858191117,9.042746107468249e-09,0.0010271768551319,-0.022740563377738,0.0,0.0,0.0,-0.0092957029119133,60.0,3.588183879852295,-0.0,-7.193757767254283e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724670410156,0.0,0.0,9.640085772844031e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37261962890625,0.0,0.0,0.0001015148372971,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.0,0.0,7.497860497096553e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724975585937,0.0,0.0,0.0001015147499856,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37164306640625,0.0,0.0,0.0004815412685275,284.3348388671875,294.1499938964844,289.56109619140625,283.74493408203125,291.8953857421875,289.635986328125,284.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271858191117,9.042746107468249e-09,0.0010271768551319,-0.022740563377738,0.0,0.0,0.0,-0.0092957029119133,60.0,3.588183879852295,-0.0,-7.193757767254283e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,9.575982403475793e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722229003906,0.0,0.0,0.0001008398030535,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,7.448001997545362e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,0.000100839715742,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,0.0004783392068929,284.3349609375,294.1499938964844,289.5276794433594,283.7038879394531,291.852783203125,289.6075134277344,284.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243975280208815e-09,0.0010203464189544,-0.0206488687545061,0.0,0.0,0.0,-0.0088997175917029,60.0,3.538174629211426,-0.0,-7.09839582668792e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,9.575982403475793e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722229003906,0.0,0.0,0.0001008398030535,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,7.448001997545362e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,0.000100839715742,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,0.0004783392068929,284.3349609375,294.1499938964844,289.5276794433594,283.7038879394531,291.852783203125,289.6075134277344,284.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243975280208815e-09,0.0010203464189544,-0.0206488687545061,0.0,0.0,0.0,-0.0088997175917029,60.0,3.538174629211426,-0.0,-7.09839582668792e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,9.54626957536675e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,0.0001005269077722,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,7.424892100971192e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,0.0001005268277367,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.37109375,0.0,0.0,0.0004768549988511,284.33502197265625,294.1499938964844,289.51092529296875,283.6842041015625,291.8316650390625,289.5936584472656,284.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171883041039,7.873734553243139e-09,0.0010171805042773,-0.0196792483329772,0.0,0.0,0.0,-0.0087161734700202,60.0,3.513918399810791,-0.0,-7.054409678630692e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,9.518391016172244e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,0.0001002333301585,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,7.403208292089403e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,0.000100233242847,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.37091064453125,0.0,0.0,0.0004754623805638,284.3351135253906,294.1499938964844,289.494140625,283.6651306152344,291.81060791015625,289.5799560546875,284.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343104302669e-09,0.0010142098180949,-0.0187694188207387,0.0,0.0,0.0,-0.0085439560934901,60.0,3.4902472496032715,-0.0,-7.013262859345559e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714294433594,0.0,0.0,9.469075303059073e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,9.971400868380442e-05,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,7.364851626334712e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714294433594,0.0,0.0,9.971392864827068e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,0.0004729989741463,284.3353271484375,294.1499938964844,289.4603881835937,283.6289978027344,291.7688293457031,289.55303955078125,284.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911832883815805e-09,0.0010089548304677,-0.0171598847955465,0.0,0.0,0.0,-0.0082393148913979,60.0,3.4451847076416016,-0.0,-6.940771157815109e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714294433594,0.0,0.0,9.469075303059073e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,9.971400868380442e-05,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,7.364851626334712e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714294433594,0.0,0.0,9.971392864827068e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,0.0004729989741463,284.3353271484375,294.1499938964844,289.4603881835937,283.6289978027344,291.7688293457031,289.55303955078125,284.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911832883815805e-09,0.0010089548304677,-0.0171598847955465,0.0,0.0,0.0,-0.0082393148913979,60.0,3.4451847076416016,-0.0,-6.940771157815109e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3711242675781,0.0,0.0,9.428598423255607e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37127685546875,0.0,0.0,9.928776853485032e-05,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709716796875,0.0,0.0,7.333369285333902e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37115478515625,0.0,0.0,9.928768849931656e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703308105469,0.0,0.0,0.0004709771019406,284.3355712890625,294.1499938964844,289.4263916015625,283.5957336425781,291.7273864746094,289.52642822265625,284.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407456787371757e-09,0.001004641642794,-0.0158387161791324,0.0,0.0,0.0,-0.0079892724752426,60.0,3.4033000469207764,-0.0,-6.881552394588655e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3711242675781,0.0,0.0,9.428598423255607e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37127685546875,0.0,0.0,9.928776853485032e-05,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709716796875,0.0,0.0,7.333369285333902e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37115478515625,0.0,0.0,9.928768849931656e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703308105469,0.0,0.0,0.0004709771019406,284.3355712890625,294.1499938964844,289.4263916015625,283.5957336425781,291.7273864746094,289.52642822265625,284.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407456787371757e-09,0.001004641642794,-0.0158387161791324,0.0,0.0,0.0,-0.0079892724752426,60.0,3.4033000469207764,-0.0,-6.881552394588655e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708801269531,0.0,0.0,9.39665624173358e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,9.895140829030424e-05,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3707275390625,0.0,0.0,7.308525528060272e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37091064453125,0.0,0.0,9.895132825477047e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701171875,0.0,0.0,0.0004693815426435,284.3358459472656,294.1499938964844,289.3920593261719,283.56561279296875,291.6862487792969,289.4998779296875,284.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009422293118405e-09,0.0010012377751991,-0.0147960418835282,0.0,0.0,0.0,-0.0077919485047459,60.0,3.3645987510681152,-0.0,-6.834998345084389e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708801269531,0.0,0.0,9.39665624173358e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,9.895140829030424e-05,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3707275390625,0.0,0.0,7.308525528060272e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37091064453125,0.0,0.0,9.895132825477047e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701171875,0.0,0.0,0.0004693815426435,284.3358459472656,294.1499938964844,289.3920593261719,283.56561279296875,291.6862487792969,289.4998779296875,284.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009422293118405e-09,0.0010012377751991,-0.0147960418835282,0.0,0.0,0.0,-0.0077919485047459,60.0,3.3645987510681152,-0.0,-6.834998345084389e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706970214844,0.0,0.0,9.37233053264208e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708190917969,0.0,0.0,9.869523637462407e-05,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,7.289604400284588e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706970214844,0.0,0.0,9.869515633909032e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699035644531,0.0,0.0,0.0004681664286181,284.336181640625,294.1499938964844,289.3572998046875,283.5389404296875,291.6452941894531,289.4731140136719,284.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706275896244506e-09,0.0009986453223973,-0.0140019003301858,0.0,0.0,0.0,-0.0076416642405092,60.0,3.3286895751953125,-0.0,-6.799648133437587e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706970214844,0.0,0.0,9.37233053264208e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708190917969,0.0,0.0,9.869523637462407e-05,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,7.289604400284588e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706970214844,0.0,0.0,9.869515633909032e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699035644531,0.0,0.0,0.0004681664286181,284.336181640625,294.1499938964844,289.3572998046875,283.5389404296875,291.6452941894531,289.4731140136719,284.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706275896244506e-09,0.0009986453223973,-0.0140019003301858,0.0,0.0,0.0,-0.0076416642405092,60.0,3.3286895751953125,-0.0,-6.799648133437587e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,9.362708078697324e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3707275390625,0.0,0.0,9.859391138888896e-05,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37042236328125,0.0,0.0,7.282120350282639e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,9.85938313533552e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36981201171875,0.0,0.0,0.0004676857788581,284.3363342285156,294.1499938964844,289.3397521972656,283.5269775390625,291.6249084472656,289.4595642089844,284.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586361595533162e-09,0.0009976199362426,-0.0136877577751874,0.0,0.0,0.0,-0.0075822174549102,60.0,3.311706066131592,-0.0,-6.785690231936314e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,9.354417124995962e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706359863281,0.0,0.0,9.850659989751875e-05,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703308105469,0.0,0.0,7.27567239664495e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,9.85065271379426e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697509765625,0.0,0.0,0.0004672716313507,284.3365173339844,294.1499938964844,289.32208251953125,283.5159606933594,291.6045837402344,289.4458923339844,284.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967416990548,5.483036691344978e-09,0.0009967362275347,-0.0134170716628432,0.0,0.0,0.0,-0.0075309942476451,60.0,3.2951908111572266,-0.0,-6.773674954274611e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.370361328125,0.0,0.0,9.341505938209592e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,9.837064135354012e-05,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702087402344,0.0,0.0,7.265630119945854e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.837056131800637e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695983886719,0.0,0.0,0.0004666266904678,284.3369140625,294.1499938964844,289.2863464355469,283.4969482421875,291.5639953613281,289.4179992675781,284.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.3221129725500305e-09,0.0009953599656,-0.0129954861477017,0.0,0.0,0.0,-0.0074512166902422,60.0,3.2634835243225098,-0.0,-6.75498270652497e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.370361328125,0.0,0.0,9.341505938209592e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,9.837064135354012e-05,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702087402344,0.0,0.0,7.265630119945854e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.837056131800637e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695983886719,0.0,0.0,0.0004666266904678,284.3369140625,294.1499938964844,289.2863464355469,283.4969482421875,291.5639953613281,289.4179992675781,284.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.3221129725500305e-09,0.0009953599656,-0.0129954861477017,0.0,0.0,0.0,-0.0074512166902422,60.0,3.2634835243225098,-0.0,-6.75498270652497e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,9.332517947768793e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.82759884209372e-05,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700866699219,0.0,0.0,7.258638652274385e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,9.827590838540344e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695068359375,0.0,0.0,0.0004661777347791,284.3373718261719,294.1499938964844,289.25,283.482177734375,291.5235290527344,289.38922119140625,284.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210071929440119e-09,0.0009944018675014,-0.0127019574865698,0.0,0.0,0.0,-0.0073956721462309,60.0,3.233144998550415,-0.0,-6.741983327174239e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,9.332517947768793e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.82759884209372e-05,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700866699219,0.0,0.0,7.258638652274385e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,9.827590838540344e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695068359375,0.0,0.0,0.0004661777347791,284.3373718261719,294.1499938964844,289.25,283.482177734375,291.5235290527344,289.38922119140625,284.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210071929440119e-09,0.0009944018675014,-0.0127019574865698,0.0,0.0,0.0,-0.0073956721462309,60.0,3.233144998550415,-0.0,-6.741983327174239e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
