time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265260,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37017822265625,0.0,0.0,9.325384598923848e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37030029296875,0.0,0.0,9.820087143452838e-05,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.0,0.0,7.25309073459357e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37017822265625,0.0,0.0,9.820079867495224e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,0.0004658214456867,284.3378295898437,294.1499938964844,289.2133483886719,283.4698791503906,291.4831848144531,289.359619140625,284.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.20356822013855,-0.0,-6.731675483706567e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37017822265625,0.0,0.0,9.325384598923848e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37030029296875,0.0,0.0,9.820087143452838e-05,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.0,0.0,7.25309073459357e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37017822265625,0.0,0.0,9.820079867495224e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,0.0004658214456867,284.3378295898437,294.1499938964844,289.2133483886719,283.4698791503906,291.4831848144531,289.359619140625,284.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.20356822013855,-0.0,-6.731675483706567e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701477050781,0.0,0.0,9.318225784227252e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,9.812548523768784e-05,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699645996094,0.0,0.0,7.247522444231436e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701477050781,0.0,0.0,9.812541247811168e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694152832031,0.0,0.0,0.0004654638469219,284.3383178710937,294.1499938964844,289.1766662597656,283.45819091796875,291.44293212890625,289.3291931152344,284.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031898009377755e-09,0.0009928782237693,-0.0122351665049791,0.0,0.0,0.0,-0.0073073436506092,60.0,3.174280166625977,-0.0,-6.721337086901259e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701477050781,0.0,0.0,9.318225784227252e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,9.812548523768784e-05,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699645996094,0.0,0.0,7.247522444231436e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701477050781,0.0,0.0,9.812541247811168e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694152832031,0.0,0.0,0.0004654638469219,284.3383178710937,294.1499938964844,289.1766662597656,283.45819091796875,291.44293212890625,289.3291931152344,284.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031898009377755e-09,0.0009928782237693,-0.0122351665049791,0.0,0.0,0.0,-0.0073073436506092,60.0,3.174280166625977,-0.0,-6.721337086901259e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701171875,0.0,0.0,9.314622730016708e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702392578125,0.0,0.0,9.808754111872986e-05,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699645996094,0.0,0.0,7.244720472954214e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701477050781,0.0,0.0,9.808746835915372e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694152832031,0.0,0.0,0.0004652838979382,284.3385925292969,294.1499938964844,289.1583251953125,283.4525451660156,291.4228515625,289.31378173828125,284.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.9869841589611505e-09,0.0009924941696226,-0.0121174966916441,0.0,0.0,0.0,-0.0072850780561566,60.0,3.159668445587158,-0.0,-6.716137335160965e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701171875,0.0,0.0,9.310995665146038e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702392578125,0.0,0.0,9.80493423412554e-05,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699645996094,0.0,0.0,7.241898856591433e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701477050781,0.0,0.0,9.804926958167924e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694152832031,0.0,0.0,0.0004651026683859,284.3388671875,294.1499938964844,289.1400146484375,283.4470520019531,291.4027709960937,289.2982177734375,284.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,3.145066738128662,-0.0,-6.710904187912092e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701477050781,0.0,0.0,9.30360984057188e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,9.797156235435978e-05,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699951171875,0.0,0.0,7.236153760459274e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701477050781,0.0,0.0,9.797149687074123e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694152832031,0.0,0.0,0.000464733748231,284.3394470214844,294.1499938964844,289.10333251953125,283.4364318847656,291.3627014160156,289.2668762207031,284.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849687318397855e-09,0.000991320121102,-0.0117577910423278,0.0,0.0,0.0,-0.0072170137427747,60.0,3.1158769130706787,-0.0,-6.700255994473991e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701477050781,0.0,0.0,9.30360984057188e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,9.797156235435978e-05,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699951171875,0.0,0.0,7.236153760459274e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701477050781,0.0,0.0,9.797149687074123e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694152832031,0.0,0.0,0.000464733748231,284.3394470214844,294.1499938964844,289.10333251953125,283.4364318847656,291.3627014160156,289.2668762207031,284.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849687318397855e-09,0.000991320121102,-0.0117577910423278,0.0,0.0,0.0,-0.0072170137427747,60.0,3.1158769130706787,-0.0,-6.700255994473991e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37017822265625,0.0,0.0,9.295994823332876e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37030029296875,0.0,0.0,9.789137402549386e-05,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.0,0.0,7.230231130961329e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702087402344,0.0,0.0,9.789130126591772e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694763183594,0.0,0.0,0.0004643533902708,284.3400573730469,294.1499938964844,289.0666809082031,283.4263610839844,291.32275390625,289.2352600097656,284.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.7547592529895155e-09,0.0009905083570629,-0.0115090850740671,0.0,0.0,0.0,-0.0071699540130794,60.0,3.0866849422454834,-0.0,-6.689285925176591e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37017822265625,0.0,0.0,9.295994823332876e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37030029296875,0.0,0.0,9.789137402549386e-05,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.0,0.0,7.230231130961329e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702087402344,0.0,0.0,9.789130126591772e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694763183594,0.0,0.0,0.0004643533902708,284.3400573730469,294.1499938964844,289.0666809082031,283.4263610839844,291.32275390625,289.2352600097656,284.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.7547592529895155e-09,0.0009905083570629,-0.0115090850740671,0.0,0.0,0.0,-0.0071699540130794,60.0,3.0866849422454834,-0.0,-6.689285925176591e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,9.288121509598568e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.780847176443784e-05,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701171875,0.0,0.0,7.224107685033232e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,9.780839900486173e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695678710937,0.0,0.0,0.0004639601393137,284.3406982421875,294.1499938964844,289.0299987792969,283.416748046875,291.2828674316406,289.2034912109375,284.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.6566221989507994e-09,0.0009896692354232,-0.0112519692629575,0.0,0.0,0.0,-0.0071213031187653,60.0,3.0574755668640137,-0.0,-6.677954900169425e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,9.288121509598568e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.780847176443784e-05,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701171875,0.0,0.0,7.224107685033232e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,9.780839900486173e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695678710937,0.0,0.0,0.0004639601393137,284.3406982421875,294.1499938964844,289.0299987792969,283.416748046875,291.2828674316406,289.2034912109375,284.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.6566221989507994e-09,0.0009896692354232,-0.0112519692629575,0.0,0.0,0.0,-0.0071213031187653,60.0,3.0574755668640137,-0.0,-6.677954900169425e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.27994551602751e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,9.77223680820316e-05,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702087402344,0.0,0.0,7.217747770482674e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.772229532245548e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.36968994140625,0.0,0.0,0.000463551696157,284.34136962890625,294.1499938964844,288.99334716796875,283.4076232910156,291.2430725097656,289.171630859375,284.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.5546992843981116e-09,0.0009887976339086,-0.0109849330037832,0.0,0.0,0.0,-0.0070707756094634,60.0,3.028235673904419,-0.0,-6.666196838978068e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.27994551602751e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,9.77223680820316e-05,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702087402344,0.0,0.0,7.217747770482674e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.772229532245548e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.36968994140625,0.0,0.0,0.000463551696157,284.34136962890625,294.1499938964844,288.99334716796875,283.4076232910156,291.2430725097656,289.171630859375,284.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.5546992843981116e-09,0.0009887976339086,-0.0109849330037832,0.0,0.0,0.0,-0.0070707756094634,60.0,3.028235673904419,-0.0,-6.666196838978068e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704528808594,0.0,0.0,9.275761840399356e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705749511719,0.0,0.0,9.767831215867771e-05,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37030029296875,0.0,0.0,7.214493962237611e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704528808594,0.0,0.0,9.76782393991016e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697509765625,0.0,0.0,0.0004633427306544,284.3417053222656,294.1499938964844,288.9750061035156,283.4032592773437,291.22320556640625,289.1557006835937,284.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551664842258e-09,0.000988351763226,-0.0108483051881194,0.0,0.0,0.0,-0.0070449234917759,60.0,3.0136055946350098,-0.0,-6.6601849368908e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,9.271490125684068e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706359863281,0.0,0.0,9.763333218870685e-05,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.370361328125,0.0,0.0,7.211171759990975e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,9.76332594291307e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3698425292969,0.0,0.0,0.0004631293704733,284.3420715332031,294.1499938964844,288.9566650390625,283.3989562988281,291.203369140625,289.1398010253906,284.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449306700848865e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.998967409133911,-0.0,-6.654049400367512e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37066650390625,0.0,0.0,9.262763342121616e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37078857421875,0.0,0.0,9.75414295680821e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,7.204384019132704e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706970214844,0.0,0.0,9.754136408446357e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.0,0.0,0.0004626934533007,284.3428039550781,294.1499938964844,288.9200134277344,283.3907470703125,291.16375732421875,289.1080322265625,284.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.0104237999767065,0.0,0.0,0.0,-0.0069646015763282,60.0,2.9696736335754395,-0.0,-6.641523242478797e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37066650390625,0.0,0.0,9.262763342121616e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37078857421875,0.0,0.0,9.75414295680821e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,7.204384019132704e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706970214844,0.0,0.0,9.754136408446357e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.0,0.0,0.0004626934533007,284.3428039550781,294.1499938964844,288.9200134277344,283.3907470703125,291.16375732421875,289.1080322265625,284.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.0104237999767065,0.0,0.0,0.0,-0.0069646015763282,60.0,2.9696736335754395,-0.0,-6.641523242478797e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708801269531,0.0,0.0,9.253768803318962e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710021972656,0.0,0.0,9.744671115186064e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3707275390625,0.0,0.0,7.197387458290905e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708801269531,0.0,0.0,9.744664566824213e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702087402344,0.0,0.0,0.0004622441483661,284.34356689453125,294.1499938964844,288.8833312988281,283.3829345703125,291.1242370605469,289.0764465332031,284.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228415839691024e-09,0.0009860076243057,-0.0101300589740276,0.0,0.0,0.0,-0.0069090225733816,60.0,2.940359592437744,-0.0,-6.62862547073928e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708801269531,0.0,0.0,9.253768803318962e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710021972656,0.0,0.0,9.744671115186064e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3707275390625,0.0,0.0,7.197387458290905e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708801269531,0.0,0.0,9.744664566824213e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702087402344,0.0,0.0,0.0004622441483661,284.34356689453125,294.1499938964844,288.8833312988281,283.3829345703125,291.1242370605469,289.0764465332031,284.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228415839691024e-09,0.0009860076243057,-0.0101300589740276,0.0,0.0,0.0,-0.0069090225733816,60.0,2.940359592437744,-0.0,-6.62862547073928e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37109375,0.0,0.0,9.244580724043772e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712158203125,0.0,0.0,9.734995546750724e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709411621094,0.0,0.0,7.190241740318015e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37109375,0.0,0.0,9.734988998388872e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704528808594,0.0,0.0,0.0004617852100636,284.3443603515625,294.1499938964844,288.8466796875,283.3755187988281,291.0848083496094,289.0450134277344,284.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.009830011986196,0.0,0.0,0.0,-0.0068522510118782,60.0,2.911039590835572,-0.0,-6.615464087644797e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37109375,0.0,0.0,9.244580724043772e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712158203125,0.0,0.0,9.734995546750724e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709411621094,0.0,0.0,7.190241740318015e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37109375,0.0,0.0,9.734988998388872e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704528808594,0.0,0.0,0.0004617852100636,284.3443603515625,294.1499938964844,288.8466796875,283.3755187988281,291.0848083496094,289.0450134277344,284.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.009830011986196,0.0,0.0,0.0,-0.0068522510118782,60.0,2.911039590835572,-0.0,-6.615464087644797e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,9.23521292861551e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714599609375,0.0,0.0,9.725130803417414e-05,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712158203125,0.0,0.0,7.182955596363172e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713684082031,0.0,0.0,9.725124982651324e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706970214844,0.0,0.0,0.0004613172786775,284.3451843261719,294.1499938964844,288.8099975585937,283.36846923828125,291.04547119140625,289.0138244628906,284.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997140840539259e-09,0.0009840299608185,-0.0095240976661443,0.0,0.0,0.0,-0.0067943693138659,60.0,2.881730318069458,-0.0,-6.60205827784921e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,9.23521292861551e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714599609375,0.0,0.0,9.725130803417414e-05,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712158203125,0.0,0.0,7.182955596363172e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713684082031,0.0,0.0,9.725124982651324e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706970214844,0.0,0.0,0.0004613172786775,284.3451843261719,294.1499938964844,288.8099975585937,283.36846923828125,291.04547119140625,289.0138244628906,284.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997140840539259e-09,0.0009840299608185,-0.0095240976661443,0.0,0.0,0.0,-0.0067943693138659,60.0,2.881730318069458,-0.0,-6.60205827784921e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,9.230490104528144e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37158203125,0.0,0.0,9.72015695879236e-05,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,7.179281965363771e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,9.720151138026269e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.370849609375,0.0,0.0,0.0004610813630279,284.3455810546875,294.1499938964844,288.7916564941406,283.3651123046875,291.0258178710937,288.9983215332031,284.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271930792325e-09,0.0009835264645516,-0.0093698529526591,0.0,0.0,0.0,-0.0067651853896677,60.0,2.867082595825196,-0.0,-6.59530456914581e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.0,0.0,9.225739631801844e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,9.715155465528368e-05,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,7.175587234087288e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37164306640625,0.0,0.0,9.715148917166516e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710021972656,0.0,0.0,0.0004608440794982,284.34600830078125,294.1499938964844,288.7733459472656,283.3617858886719,291.0062255859375,288.98291015625,284.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790672896027445e-09,0.000983020174317,-0.0092147290706634,0.0,0.0,0.0,-0.00673583522439,60.0,2.852444648742676,-0.0,-6.588515333305622e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,9.216204489348456e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,9.705113916425034e-05,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,7.168170850491151e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,9.705107368063182e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713073730469,0.0,0.0,0.0004603677953127,284.3468933105469,294.1499938964844,288.7366638183594,283.35546875,290.967041015625,288.9523010253906,284.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602214675303e-09,0.0009820039849728,-0.0089033357799053,0.0,0.0,0.0,-0.0066769178956747,60.0,2.823203086853028,-0.0,-6.574898492317517e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,9.216204489348456e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,9.705113916425034e-05,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,7.168170850491151e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,9.705107368063182e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713073730469,0.0,0.0,0.0004603677953127,284.3468933105469,294.1499938964844,288.7366638183594,283.35546875,290.967041015625,288.9523010253906,284.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602214675303e-09,0.0009820039849728,-0.0089033357799053,0.0,0.0,0.0,-0.0066769178956747,60.0,2.823203086853028,-0.0,-6.574898492317517e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37225341796875,0.0,0.0,9.206662798533216e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37237548828125,0.0,0.0,9.695065818959848e-05,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37213134765625,0.0,0.0,7.160749373724684e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.0,0.0,9.695059998193756e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37164306640625,0.0,0.0,0.0004598911909852,284.3478088378906,294.1499938964844,288.70001220703125,283.34942626953125,290.9279479980469,288.9220275878906,284.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412997062029717e-09,0.0009809869807213,-0.0085917403921484,0.0,0.0,0.0,-0.0066179633140563,60.0,2.794019222259521,-0.0,-6.56128662512856e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37225341796875,0.0,0.0,9.206662798533216e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37237548828125,0.0,0.0,9.695065818959848e-05,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37213134765625,0.0,0.0,7.160749373724684e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.0,0.0,9.695059998193756e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37164306640625,0.0,0.0,0.0004598911909852,284.3478088378906,294.1499938964844,288.70001220703125,283.34942626953125,290.9279479980469,288.9220275878906,284.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412997062029717e-09,0.0009809869807213,-0.0085917403921484,0.0,0.0,0.0,-0.0066179633140563,60.0,2.794019222259521,-0.0,-6.56128662512856e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37261962890625,0.0,0.0,9.197168401442468e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727111816406,0.0,0.0,9.685067198006436e-05,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724670410156,0.0,0.0,7.153364276746288e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37261962890625,0.0,0.0,9.685061377240344e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720092773437,0.0,0.0,0.000459416914964,284.3487243652344,294.1499938964844,288.663330078125,283.3437194824219,290.8889465332031,288.89208984375,284.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229612560527804e-09,0.000979975098744,-0.0082816714420914,0.0,0.0,0.0,-0.0065592974424362,60.0,2.764908790588379,-0.0,-6.547755049268744e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37261962890625,0.0,0.0,9.197168401442468e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727111816406,0.0,0.0,9.685067198006436e-05,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724670410156,0.0,0.0,7.153364276746288e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37261962890625,0.0,0.0,9.685061377240344e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720092773437,0.0,0.0,0.000459416914964,284.3487243652344,294.1499938964844,288.663330078125,283.3437194824219,290.8889465332031,288.89208984375,284.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229612560527804e-09,0.000979975098744,-0.0082816714420914,0.0,0.0,0.0,-0.0065592974424362,60.0,2.764908790588379,-0.0,-6.547755049268744e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729858398437,0.0,0.0,9.18777586775832e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37310791015625,0.0,0.0,9.675176988821475e-05,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37286376953125,0.0,0.0,7.146059215301648e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730163574219,0.0,0.0,9.675171168055384e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37237548828125,0.0,0.0,0.0004589477612171,284.3497009277344,294.1499938964844,288.6266784667969,283.3382568359375,290.8500366210937,288.86248779296875,284.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4059000064701195e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.735890388488769,-0.0,-6.534383345524476e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729858398437,0.0,0.0,9.18777586775832e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37310791015625,0.0,0.0,9.675176988821475e-05,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37286376953125,0.0,0.0,7.146059215301648e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730163574219,0.0,0.0,9.675171168055384e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37237548828125,0.0,0.0,0.0004589477612171,284.3497009277344,294.1499938964844,288.6266784667969,283.3382568359375,290.8500366210937,288.86248779296875,284.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4059000064701195e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.735890388488769,-0.0,-6.534383345524476e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731994628906,0.0,0.0,9.183127258438616e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,9.670281724538654e-05,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.373046875,0.0,0.0,7.142443064367399e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731994628906,0.0,0.0,9.670275903772564e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725891113281,0.0,0.0,0.0004587155417539,284.35015869140625,294.1499938964844,288.6083374023437,283.33563232421875,290.8305969238281,288.84783935546875,284.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.347961907707031e-09,0.0009784785797819,-0.0078231357038021,0.0,0.0,0.0,-0.0064725424163043,60.0,2.721418857574463,-0.0,-6.527771034825491e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734130859375,0.0,0.0,9.178528125630692e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3735046386719,0.0,0.0,9.665438119554892e-05,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,7.138866203604266e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734130859375,0.0,0.0,9.6654322987888e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.372802734375,0.0,0.0,0.0004584858252201,284.3506774902344,294.1499938964844,288.5899963378906,283.33306884765625,290.8111877441406,288.8332824707031,284.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290640204767214e-09,0.000977988471277,-0.0076729389838874,0.0,0.0,0.0,-0.0064441259019076,60.0,2.7069756984710693,-0.0,-6.521231199485555e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,9.169502300210296e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739318847656,0.0,0.0,9.655934263719246e-05,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736877441406,0.0,0.0,7.131846359698102e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,9.655928442953154e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37322998046875,0.0,0.0,0.0004580349777825,284.3516845703125,294.1499938964844,288.5533447265625,283.328125,290.7724304199219,288.8044738769531,284.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178149743376934e-09,0.0009770265314728,-0.0073781865648925,0.0,0.0,0.0,-0.0063883592374622,60.0,2.6781885623931885,-0.0,-6.508408034733294e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,9.169502300210296e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739318847656,0.0,0.0,9.655934263719246e-05,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736877441406,0.0,0.0,7.131846359698102e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,9.655928442953154e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37322998046875,0.0,0.0,0.0004580349777825,284.3516845703125,294.1499938964844,288.5533447265625,283.328125,290.7724304199219,288.8044738769531,284.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178149743376934e-09,0.0009770265314728,-0.0073781865648925,0.0,0.0,0.0,-0.0063883592374622,60.0,2.6781885623931885,-0.0,-6.508408034733294e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742980957031,0.0,0.0,9.160693298326804e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743896484375,0.0,0.0,9.646657417761162e-05,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741455078125,0.0,0.0,7.124993862817064e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742980957031,0.0,0.0,9.64665159699507e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,0.000457594927866,284.3526916503906,294.1499938964844,288.51666259765625,283.32342529296875,290.7337341308594,288.77606201171875,284.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.649522304534912,-0.0,-6.495903193126652e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
