time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267600,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742980957031,0.0,0.0,9.160693298326804e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743896484375,0.0,0.0,9.646657417761162e-05,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741455078125,0.0,0.0,7.124993862817064e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742980957031,0.0,0.0,9.64665159699507e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,0.000457594927866,284.3526916503906,294.1499938964844,288.51666259765625,283.32342529296875,290.7337341308594,288.77606201171875,284.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.649522304534912,-0.0,-6.495903193126652e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.374755859375,0.0,0.0,9.152192797046156e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3748779296875,0.0,0.0,9.637706534704192e-05,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746337890625,0.0,0.0,7.118382927728817e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747863769531,0.0,0.0,9.637700713938102e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37420654296875,0.0,0.0,0.0004571703611873,284.353759765625,294.1499938964844,288.4800109863281,283.31890869140625,290.6950988769531,288.7480163574219,284.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846082508,2.962412981588613e-09,0.0009751816396601,-0.0068128975108265,0.0,0.0,0.0,-0.0062814084812998,60.0,2.621000051498413,-0.0,-6.483849546157219e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.374755859375,0.0,0.0,9.152192797046156e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3748779296875,0.0,0.0,9.637706534704192e-05,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746337890625,0.0,0.0,7.118382927728817e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747863769531,0.0,0.0,9.637700713938102e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37420654296875,0.0,0.0,0.0004571703611873,284.353759765625,294.1499938964844,288.4800109863281,283.31890869140625,290.6950988769531,288.7480163574219,284.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846082508,2.962412981588613e-09,0.0009751816396601,-0.0068128975108265,0.0,0.0,0.0,-0.0062814084812998,60.0,2.621000051498413,-0.0,-6.483849546157219e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3752746582031,0.0,0.0,9.144016803475095e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753662109375,0.0,0.0,9.629096166463567e-05,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751525878906,0.0,0.0,7.11202374077402e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3752746582031,0.0,0.0,9.62909107329324e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.0,0.0,0.0004567619471345,284.3548278808594,294.1499938964844,288.4433288574219,283.3145751953125,290.65655517578125,288.7203674316406,284.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743131231516,2.860509829005764e-09,0.0009743102709762,-0.0065458812750875,0.0,0.0,0.0,-0.006230890750885,60.0,2.592632532119751,-0.0,-6.472266278478855e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3752746582031,0.0,0.0,9.144016803475095e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753662109375,0.0,0.0,9.629096166463567e-05,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751525878906,0.0,0.0,7.11202374077402e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3752746582031,0.0,0.0,9.62909107329324e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.0,0.0,0.0004567619471345,284.3548278808594,294.1499938964844,288.4433288574219,283.3145751953125,290.65655517578125,288.7203674316406,284.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743131231516,2.860509829005764e-09,0.0009743102709762,-0.0065458812750875,0.0,0.0,0.0,-0.006230890750885,60.0,2.592632532119751,-0.0,-6.472266278478855e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755187988281,0.0,0.0,9.14005795493722e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3756408691406,0.0,0.0,9.624927770346404e-05,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,7.108944555511698e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37554931640625,0.0,0.0,9.624921949580312e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749694824219,0.0,0.0,0.0004565641866065,284.3553771972656,294.1499938964844,288.42498779296875,283.3124694824219,290.6372985839844,288.7066650390625,284.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097389111761,2.811165744631694e-09,0.0009738883236423,-0.0064165852963924,0.0,0.0,0.0,-0.0062064286321401,60.0,2.578504800796509,-0.0,-6.466660806836444e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37579345703125,0.0,0.0,9.136212611338124e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758850097656,0.0,0.0,9.620877972338349e-05,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37567138671875,0.0,0.0,7.105953409336507e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758239746094,0.0,0.0,9.620872151572256e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.375244140625,0.0,0.0,0.0004563721013255,284.3559265136719,294.1499938964844,288.4066772460937,283.3104248046875,290.6180725097656,288.6930847167969,284.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734812192618,2.7632365284802063e-09,0.0009734784252941,-0.0062909955158829,0.0,0.0,0.0,-0.0061826682649552,60.0,2.5644237995147705,-0.0,-6.461218049480523e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763427734375,0.0,0.0,9.128810052061452e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764343261719,0.0,0.0,9.613082511350513e-05,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.376220703125,0.0,0.0,7.100195944076404e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763427734375,0.0,0.0,9.61307669058442e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37579345703125,0.0,0.0,0.0004560023371595,284.3570556640625,294.1499938964844,288.3699951171875,283.3064270019531,290.57965087890625,288.6661376953125,284.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726920980028,2.6709694456172883e-09,0.0009726894204504,-0.0060492265038192,0.0,0.0,0.0,-0.0061369268223643,60.0,2.536373853683472,-0.0,-6.450747491726362e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763427734375,0.0,0.0,9.128810052061452e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764343261719,0.0,0.0,9.613082511350513e-05,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.376220703125,0.0,0.0,7.100195944076404e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763427734375,0.0,0.0,9.61307669058442e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37579345703125,0.0,0.0,0.0004560023371595,284.3570556640625,294.1499938964844,288.3699951171875,283.3064270019531,290.57965087890625,288.6661376953125,284.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726920980028,2.6709694456172883e-09,0.0009726894204504,-0.0060492265038192,0.0,0.0,0.0,-0.0061369268223643,60.0,2.536373853683472,-0.0,-6.450747491726362e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769226074219,0.0,0.0,9.121875336859377e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37701416015625,0.0,0.0,9.605779632693157e-05,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768005371094,0.0,0.0,7.094801549101248e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769226074219,0.0,0.0,9.605774539522828e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763732910156,0.0,0.0,0.0004556559433694,284.3581848144531,294.1499938964844,288.3333435058594,283.30255126953125,290.5412902832031,288.6395568847656,284.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719528025016,2.5845308115890475e-09,0.0009719502413645,-0.0058227288536727,0.0,0.0,0.0,-0.0060940757393836,60.0,2.508508682250977,-0.0,-6.440946265229286e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769226074219,0.0,0.0,9.121875336859377e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37701416015625,0.0,0.0,9.605779632693157e-05,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768005371094,0.0,0.0,7.094801549101248e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769226074219,0.0,0.0,9.605774539522828e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763732910156,0.0,0.0,0.0004556559433694,284.3581848144531,294.1499938964844,288.3333435058594,283.30255126953125,290.5412902832031,288.6395568847656,284.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719528025016,2.5845308115890475e-09,0.0009719502413645,-0.0058227288536727,0.0,0.0,0.0,-0.0060940757393836,60.0,2.508508682250977,-0.0,-6.440946265229286e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37750244140625,0.0,0.0,9.115407010540366e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.0,0.0,9.59896860877052e-05,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3773803710937,0.0,0.0,7.089770952006802e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775329589844,0.0,0.0,9.598962788004428e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.376953125,0.0,0.0,0.0004553328617475,284.3593444824219,294.1499938964844,288.2966613769531,283.2987976074219,290.5029602050781,288.6132202148437,284.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712632745504,2.503908635986818e-09,0.000971260771621,-0.0056114713661372,0.0,0.0,0.0,-0.0060541075654327,60.0,2.4808130264282227,-0.0,-6.431810817275618e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37750244140625,0.0,0.0,9.115407010540366e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.0,0.0,9.59896860877052e-05,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3773803710937,0.0,0.0,7.089770952006802e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775329589844,0.0,0.0,9.598962788004428e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.376953125,0.0,0.0,0.0004553328617475,284.3593444824219,294.1499938964844,288.2966613769531,283.2987976074219,290.5029602050781,288.6132202148437,284.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712632745504,2.503908635986818e-09,0.000971260771621,-0.0056114713661372,0.0,0.0,0.0,-0.0060541075654327,60.0,2.4808130264282227,-0.0,-6.431810817275618e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37811279296875,0.0,0.0,9.109498205361888e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782043457031,0.0,0.0,9.59274620981887e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37799072265625,0.0,0.0,7.085175457177684e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3781433105469,0.0,0.0,9.59274111664854e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.0,0.0,0.0004550377198029,284.36053466796875,294.1499938964844,288.260009765625,283.2951354980469,290.4646911621094,288.587158203125,284.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970633351244,2.430257550756208e-09,0.0009706309647299,-0.0054184799082577,0.0,0.0,0.0,-0.0060175950638949,60.0,2.4533133506774902,-0.0,-6.423471177186002e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37811279296875,0.0,0.0,9.109498205361888e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782043457031,0.0,0.0,9.59274620981887e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37799072265625,0.0,0.0,7.085175457177684e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3781433105469,0.0,0.0,9.59274111664854e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.0,0.0,0.0004550377198029,284.36053466796875,294.1499938964844,288.260009765625,283.2951354980469,290.4646911621094,288.587158203125,284.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970633351244,2.430257550756208e-09,0.0009706309647299,-0.0054184799082577,0.0,0.0,0.0,-0.0060175950638949,60.0,2.4533133506774902,-0.0,-6.423471177186002e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3784484863281,0.0,0.0,9.10673916223459e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785400390625,0.0,0.0,9.589840192347764e-05,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783264160156,0.0,0.0,7.0830290496815e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3784484863281,0.0,0.0,9.589835099177436e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778991699219,0.0,0.0,0.0004548998840618,284.36114501953125,294.1499938964844,288.2416687011719,283.2933654785156,290.4455871582031,288.57421875,284.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703391697257,2.395860398962668e-09,0.0009703367832116,-0.005328347440809,0.0,0.0,0.0,-0.006000543013215,60.0,2.439635753631592,-0.0,-6.419578113536772e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3787536621094,0.0,0.0,9.10413364181295e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788452148437,0.0,0.0,9.587097156327218e-05,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3786315917969,0.0,0.0,7.08100269548595e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3787536621094,0.0,0.0,9.587091335561126e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,0.000454769731732,284.3617553710937,294.1499938964844,288.22332763671875,283.29156494140625,290.4264831542969,288.5613098144531,284.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700614609755,2.363382600734098e-09,0.0009700590744614,-0.0052432436496019,0.0,0.0,0.0,-0.0059844423085451,60.0,2.4260077476501465,-0.0,-6.415903186507421e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3791198730469,0.0,0.0,9.101415344048291e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37921142578125,0.0,0.0,9.584234067006037e-05,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3789978027344,0.0,0.0,7.078888302203268e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3791198730469,0.0,0.0,9.584228973835708e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37860107421875,0.0,0.0,0.000454633962363,284.3624267578125,294.1499938964844,288.2027893066406,283.28961181640625,290.4051208496094,288.5469055175781,284.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.329492376773601e-09,0.0009697692585177,-0.0051544392481446,0.0,0.0,0.0,-0.005967641249299,60.0,2.410807847976685,-0.0,-6.412069808447995e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794250488281,0.0,0.0,9.09946538740769e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3795166015625,0.0,0.0,9.582180791767314e-05,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793029785156,0.0,0.0,7.07737126504071e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794250488281,0.0,0.0,9.582175698596984e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788757324219,0.0,0.0,0.0004545365518424,284.36297607421875,294.1499938964844,288.1866760253906,283.2880554199219,290.3883361816406,288.5355834960937,284.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695636690594,2.3051818232033842e-09,0.0009695613407529,-0.0050907363183796,0.0,0.0,0.0,-0.0059555894695222,60.0,2.398922204971313,-0.0,-6.40932071860334e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3800964355469,0.0,0.0,9.09544323803857e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38018798828125,0.0,0.0,9.577945456840098e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799743652344,0.0,0.0,7.074243330862373e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3800964355469,0.0,0.0,9.577940363669768e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37957763671875,0.0,0.0,0.0004543356481008,284.3641967773437,294.1499938964844,288.1499938964844,283.2846069335937,290.3502197265625,288.5099182128906,284.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691348532214,2.2550412648314477e-09,0.0009691325831227,-0.0049593499861657,0.0,0.0,0.0,-0.0059307324700057,60.0,2.371997117996216,-0.0,-6.403652719200181e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3800964355469,0.0,0.0,9.09544323803857e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38018798828125,0.0,0.0,9.577945456840098e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799743652344,0.0,0.0,7.074243330862373e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3800964355469,0.0,0.0,9.577940363669768e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37957763671875,0.0,0.0,0.0004543356481008,284.3641967773437,294.1499938964844,288.1499938964844,283.2846069335937,290.3502197265625,288.5099182128906,284.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691348532214,2.2550412648314477e-09,0.0009691325831227,-0.0049593499861657,0.0,0.0,0.0,-0.0059307324700057,60.0,2.371997117996216,-0.0,-6.403652719200181e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807678222656,0.0,0.0,9.092762775253505e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.380859375,0.0,0.0,9.575123112881556e-05,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38067626953125,0.0,0.0,7.072158041410148e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807983398437,0.0,0.0,9.575118019711226e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3802795410156,0.0,0.0,0.0004542017704807,284.365478515625,294.1499938964844,288.1101989746094,283.2789306640625,290.3121032714844,288.4839782714844,284.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.2216111172923547e-09,0.0009688466670922,-0.00487175071612,0.0,0.0,0.0,-0.0059141591191291,60.0,2.3442800045013428,-0.0,-6.39987547401688e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807678222656,0.0,0.0,9.092762775253505e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.380859375,0.0,0.0,9.575123112881556e-05,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38067626953125,0.0,0.0,7.072158041410148e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807983398437,0.0,0.0,9.575118019711226e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3802795410156,0.0,0.0,0.0004542017704807,284.365478515625,294.1499938964844,288.1101989746094,283.2789306640625,290.3121032714844,288.4839782714844,284.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.2216111172923547e-09,0.0009688466670922,-0.00487175071612,0.0,0.0,0.0,-0.0059141591191291,60.0,2.3442800045013428,-0.0,-6.39987547401688e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3815002441406,0.0,0.0,9.091932588489726e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,9.57424781518057e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,7.071511936374009e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3815002441406,0.0,0.0,9.57424272201024e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3809814453125,0.0,0.0,0.0004541602975223,284.36676025390625,294.1499938964844,288.064453125,283.2690124511719,290.2738647460937,288.4571228027344,284.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687599958851,2.2112283115660603e-09,0.000968757783994,-0.0048445439897477,0.0,0.0,0.0,-0.0059090116992592,60.0,2.3140249252319336,-0.0,-6.398702367960142e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3815002441406,0.0,0.0,9.091932588489726e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,9.57424781518057e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,7.071511936374009e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3815002441406,0.0,0.0,9.57424272201024e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3809814453125,0.0,0.0,0.0004541602975223,284.36676025390625,294.1499938964844,288.064453125,283.2690124511719,290.2738647460937,288.4571228027344,284.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687599958851,2.2112283115660603e-09,0.000968757783994,-0.0048445439897477,0.0,0.0,0.0,-0.0059090116992592,60.0,2.3140249252319336,-0.0,-6.398702367960142e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818664550781,0.0,0.0,9.092152322409676e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3819580078125,0.0,0.0,9.5744791906327e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3817443847656,0.0,0.0,7.071682921377942e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818664550781,0.0,0.0,9.574474097462372e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38134765625,0.0,0.0,0.0004541712696664,284.3674011230469,294.1499938964844,288.0395202636719,283.2625732421875,290.25469970703125,288.4432067871094,284.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832207418,2.2139470257087623e-09,0.0009687810088507,-0.0048516676761209,0.0,0.0,0.0,-0.0059103593230247,60.0,2.2978434562683105,-0.0,-6.399009322421989e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822326660156,0.0,0.0,9.092844993574543e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38232421875,0.0,0.0,9.575208969181404e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3821105957031,0.0,0.0,7.072221342241392e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822326660156,0.0,0.0,9.575203876011074e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3817443847656,0.0,0.0,0.0004542058741208,284.3680419921875,294.1499938964844,288.0133056640625,283.2552185058594,290.2354736328125,288.42877197265625,284.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.222560580023014e-09,0.0009688546415418,-0.0048742382787168,0.0,0.0,0.0,-0.0059146294370293,60.0,2.280818462371826,-0.0,-6.39998276596998e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38299560546875,0.0,0.0,9.095505811274052e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.383056640625,0.0,0.0,9.578010940458626e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.38287353515625,0.0,0.0,7.074291352182627e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.38299560546875,0.0,0.0,9.578005847288296e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824768066406,0.0,0.0,0.0004543387913145,284.3693542480469,294.1499938964844,287.9572448730469,283.2378234863281,290.1968078613281,288.3983459472656,284.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691400337032,2.2556780887583727e-09,0.0009691377636045,-0.0049610189162194,0.0,0.0,0.0,-0.0059310467913746,60.0,2.24467134475708,-0.0,-6.40372519455923e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38299560546875,0.0,0.0,9.095505811274052e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.383056640625,0.0,0.0,9.578010940458626e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.38287353515625,0.0,0.0,7.074291352182627e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.38299560546875,0.0,0.0,9.578005847288296e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824768066406,0.0,0.0,0.0004543387913145,284.3693542480469,294.1499938964844,287.9572448730469,283.2378234863281,290.1968078613281,288.3983459472656,284.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691400337032,2.2556780887583727e-09,0.0009691377636045,-0.0049610189162194,0.0,0.0,0.0,-0.0059310467913746,60.0,2.24467134475708,-0.0,-6.40372519455923e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837585449219,0.0,0.0,9.099816816160455e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.38385009765625,0.0,0.0,9.582550410414116e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836364746094,0.0,0.0,7.077644113451242e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837585449219,0.0,0.0,9.582545317243785e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832702636719,0.0,0.0,0.0004545541596598,284.3706970214844,294.1499938964844,287.8967590332031,283.2172241210937,290.1578063964844,288.3650817871094,284.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695990593172,2.3093553735975547e-09,0.0009695967310108,-0.0051016733050346,0.0,0.0,0.0,-0.0059576570056378,60.0,2.205716133117676,-0.0,-6.40979322952262e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837585449219,0.0,0.0,9.099816816160455e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.38385009765625,0.0,0.0,9.582550410414116e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836364746094,0.0,0.0,7.077644113451242e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837585449219,0.0,0.0,9.582545317243785e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832702636719,0.0,0.0,0.0004545541596598,284.3706970214844,294.1499938964844,287.8967590332031,283.2172241210937,290.1578063964844,288.3650817871094,284.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695990593172,2.3093553735975547e-09,0.0009695967310108,-0.0051016733050346,0.0,0.0,0.0,-0.0059576570056378,60.0,2.205716133117676,-0.0,-6.40979322952262e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3845520019531,0.0,0.0,9.10581147763878e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846435546875,0.0,0.0,9.58886303124018e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3844299316406,0.0,0.0,7.082306547090411e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3845520019531,0.0,0.0,9.588858665665612e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3840637207031,0.0,0.0,0.0004548536089714,284.3720397949219,294.1499938964844,287.8323974609375,283.1937255859375,290.1183166503906,288.3281555175781,284.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702374809421,2.384010766576239e-09,0.000970235094428,-0.0052972976118326,0.0,0.0,0.0,-0.0059946668334305,60.0,2.164256811141968,-0.0,-6.418237319394393e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3845520019531,0.0,0.0,9.10581147763878e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846435546875,0.0,0.0,9.58886303124018e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3844299316406,0.0,0.0,7.082306547090411e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3845520019531,0.0,0.0,9.588858665665612e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3840637207031,0.0,0.0,0.0004548536089714,284.3720397949219,294.1499938964844,287.8323974609375,283.1937255859375,290.1183166503906,288.3281555175781,284.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702374809421,2.384010766576239e-09,0.000970235094428,-0.0052972976118326,0.0,0.0,0.0,-0.0059946668334305,60.0,2.164256811141968,-0.0,-6.418237319394393e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3853454589844,0.0,0.0,9.113465785048902e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38543701171875,0.0,0.0,9.596923337085173e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.38525390625,0.0,0.0,7.088259735610336e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3853759765625,0.0,0.0,9.596918243914844e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3848876953125,0.0,0.0,0.0004552359459921,284.3734130859375,294.1499938964844,287.7646484375,283.16766357421875,290.078369140625,288.2870788574219,284.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710526792332,2.479337402050419e-09,0.0009710502345114,-0.0055470867082476,0.0,0.0,0.0,-0.0060419240035116,60.0,2.120778083801269,-0.0,-6.429028331922383e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3853454589844,0.0,0.0,9.113465785048902e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38543701171875,0.0,0.0,9.596923337085173e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.38525390625,0.0,0.0,7.088259735610336e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3853759765625,0.0,0.0,9.596918243914844e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3848876953125,0.0,0.0,0.0004552359459921,284.3734130859375,294.1499938964844,287.7646484375,283.16766357421875,290.078369140625,288.2870788574219,284.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710526792332,2.479337402050419e-09,0.0009710502345114,-0.0055470867082476,0.0,0.0,0.0,-0.0060419240035116,60.0,2.120778083801269,-0.0,-6.429028331922383e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3857727050781,0.0,0.0,9.117957233684136e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3858642578125,0.0,0.0,9.601652709534392e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856811523437,0.0,0.0,7.091752922860906e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3857727050781,0.0,0.0,9.601648343959825e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3852844238281,0.0,0.0,0.0004554603074211,284.3741149902344,294.1499938964844,287.72967529296875,283.1537780761719,290.05816650390625,288.2646179199219,284.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715310879983,2.53528154026128e-09,0.0009715285850688,-0.0056936792097985,0.0,0.0,0.0,-0.0060696578584611,60.0,2.098305940628052,-0.0,-6.43536495203989e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861999511719,0.0,0.0,9.122783376369624e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3862609863281,0.0,0.0,9.6067349659279e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3860778808594,0.0,0.0,7.095506589394063e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861999511719,0.0,0.0,9.60673060035333e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3857116699219,0.0,0.0,0.0004557014035526,284.37481689453125,294.1499938964844,287.6940612792969,283.139404296875,290.037841796875,288.2411499023437,284.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720451198518,2.59539323366198e-09,0.0009720425587147,-0.0058511923998594,0.0,0.0,0.0,-0.0060994573868811,60.0,2.075514078140259,-0.0,-6.442177635790358e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.38671875,0.0,0.0,9.12969626369886e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868103027344,0.0,0.0,9.61401456152089e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3866271972656,0.0,0.0,7.100882794475183e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3867492675781,0.0,0.0,9.61400946835056e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3862609863281,0.0,0.0,0.0004560466913972,284.3757019042969,294.1499938964844,287.6476135253906,283.1203308105469,290.0115661621094,288.20867919921875,284.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727815631777,2.681495914202969e-09,0.0009727788856253,-0.0060768099501729,0.0,0.0,0.0,-0.0061421426944434,60.0,2.045705556869507,-0.0,-6.451941914065173e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3870544433594,0.0,0.0,9.133836283581331e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3871154785156,0.0,0.0,9.618374315323308e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869323730469,0.0,0.0,7.10410313331522e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3870544433594,0.0,0.0,9.61836994974874e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865661621094,0.0,0.0,0.0004562535032164,284.376220703125,294.1499938964844,287.62109375,283.1093139648437,289.9967041015625,288.1894836425781,284.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732226026244,2.7330659957414127e-09,0.0009732198668643,-0.0062119401991367,0.0,0.0,0.0,-0.0061677084304392,60.0,2.028736591339112,-0.0,-6.457793233494158e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
