time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269940,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879089355469,0.0,0.0,9.14641423150897e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.38800048828125,0.0,0.0,9.631619468564168e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3878173828125,0.0,0.0,7.113886385923252e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879089355469,0.0,0.0,9.6316151029896e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.387451171875,0.0,0.0,0.0004568818258121,284.37762451171875,294.1499938964844,287.5462951660156,283.07769775390625,289.9549255371094,288.1322631835937,284.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974562484771,2.889742889422564e-09,0.0009745595743879,-0.0066224811598658,0.0,0.0,0.0,-0.0062453793361783,60.0,1.9808783531188965,-0.0,-6.475588065768535e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879089355469,0.0,0.0,9.14641423150897e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.38800048828125,0.0,0.0,9.631619468564168e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3878173828125,0.0,0.0,7.113886385923252e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879089355469,0.0,0.0,9.6316151029896e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.387451171875,0.0,0.0,0.0004568818258121,284.37762451171875,294.1499938964844,287.5462951660156,283.07769775390625,289.9549255371094,288.1322631835937,284.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974562484771,2.889742889422564e-09,0.0009745595743879,-0.0066224811598658,0.0,0.0,0.0,-0.0062453793361783,60.0,1.9808783531188965,-0.0,-6.475588065768535e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887939453125,0.0,0.0,9.160517220152542e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888854980469,0.0,0.0,9.646470425650476e-05,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887023925781,0.0,0.0,7.124854892026633e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888244628906,0.0,0.0,9.646466060075908e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883361816406,0.0,0.0,0.0004575862840283,284.37908935546875,294.1499938964844,287.4701538085937,283.04498291015625,289.9125366210937,288.0689392089844,284.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760648244991,3.0654132565643973e-09,0.0009760617394931,-0.0070827878080308,0.0,0.0,0.0,-0.0063324668444693,60.0,1.932155013084412,-0.0,-6.495569238040845e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887939453125,0.0,0.0,9.160517220152542e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888854980469,0.0,0.0,9.646470425650476e-05,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887023925781,0.0,0.0,7.124854892026633e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888244628906,0.0,0.0,9.646466060075908e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883361816406,0.0,0.0,0.0004575862840283,284.37908935546875,294.1499938964844,287.4701538085937,283.04498291015625,289.9125366210937,288.0689392089844,284.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760648244991,3.0654132565643973e-09,0.0009760617394931,-0.0070827878080308,0.0,0.0,0.0,-0.0063324668444693,60.0,1.932155013084412,-0.0,-6.495569238040845e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.38970947265625,0.0,0.0,9.17601864784956e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3898010253906,0.0,0.0,9.662794036557898e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3896179199219,0.0,0.0,7.136911153793335e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.38970947265625,0.0,0.0,9.66278967098333e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3892517089844,0.0,0.0,0.0004583606205414,284.38055419921875,294.1499938964844,287.3931884765625,283.0114440917969,289.8695068359375,287.9993896484375,284.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585134590590314e-09,0.0009777129162102,-0.0075887599959969,0.0,0.0,0.0,-0.0064281951636075,60.0,1.882856845855713,-0.0,-6.517567641139976e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.38970947265625,0.0,0.0,9.17601864784956e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3898010253906,0.0,0.0,9.662794036557898e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3896179199219,0.0,0.0,7.136911153793335e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.38970947265625,0.0,0.0,9.66278967098333e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3892517089844,0.0,0.0,0.0004583606205414,284.38055419921875,294.1499938964844,287.3931884765625,283.0114440917969,289.8695068359375,287.9993896484375,284.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585134590590314e-09,0.0009777129162102,-0.0075887599959969,0.0,0.0,0.0,-0.0064281951636075,60.0,1.882856845855713,-0.0,-6.517567641139976e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3901672363281,0.0,0.0,9.184199734590948e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3902587890625,0.0,0.0,9.671408770373092e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900756835937,0.0,0.0,7.1432747063227e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3901672363281,0.0,0.0,9.671404404798524e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3897399902344,0.0,0.0,0.0004587692965287,284.3812866210937,294.1499938964844,287.3545837402344,282.9945068359375,289.8477478027344,287.9624328613281,284.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360424161158448e-09,0.0009785844013094,-0.0078557897359132,0.0,0.0,0.0,-0.0064787166193127,60.0,1.8580790758132928,-0.0,-6.529192830839747e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.390625,0.0,0.0,9.192718425765634e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3907165527344,0.0,0.0,9.680379298515618e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905334472656,0.0,0.0,7.149900193326175e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3906555175781,0.0,0.0,9.68037493294105e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.39019775390625,0.0,0.0,0.0004591948236338,284.38201904296875,294.1499938964844,287.31591796875,282.9775085449219,289.8258056640625,287.923828125,284.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.46654149829817e-09,0.0009794917423278,-0.0081338407471776,0.0,0.0,0.0,-0.0065313237719237,60.0,1.8332635164260864,-0.0,-6.54130900556993e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3915710449219,0.0,0.0,9.210422285832463e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39166259765625,0.0,0.0,9.6990232123062e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3914794921875,0.0,0.0,7.163669943111017e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916015625,0.0,0.0,9.699018846731632e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.0,0.0004600791726261,284.3835144042969,294.1499938964844,287.2388610839844,282.94354248046875,289.7814636230469,287.8426818847656,284.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085081693908e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.7836499214172363,-0.0,-6.56652545671932e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3915710449219,0.0,0.0,9.210422285832463e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39166259765625,0.0,0.0,9.6990232123062e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3914794921875,0.0,0.0,7.163669943111017e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916015625,0.0,0.0,9.699018846731632e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.0,0.0004600791726261,284.3835144042969,294.1499938964844,287.2388610839844,282.94354248046875,289.7814636230469,287.8426818847656,284.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085081693908e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.7836499214172363,-0.0,-6.56652545671932e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925476074219,0.0,0.0,9.22886174521409e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39263916015625,0.0,0.0,9.718440560391171e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924560546875,0.0,0.0,7.178011583164334e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925476074219,0.0,0.0,9.718436194816604e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3921203613281,0.0,0.0,0.0004610002797562,284.3850402832031,294.1499938964844,287.1625061035156,282.9098815917969,289.7364196777344,287.75592041015625,284.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.9167891152658285e-09,0.0009833419462665,-0.009313566610217,0.0,0.0,0.0,-0.0067545310594141,60.0,1.734333872795105,-0.0,-6.59284111748093e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925476074219,0.0,0.0,9.22886174521409e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39263916015625,0.0,0.0,9.718440560391171e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924560546875,0.0,0.0,7.178011583164334e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925476074219,0.0,0.0,9.718436194816604e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3921203613281,0.0,0.0,0.0004610002797562,284.3850402832031,294.1499938964844,287.1625061035156,282.9098815917969,289.7364196777344,287.75592041015625,284.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.9167891152658285e-09,0.0009833419462665,-0.009313566610217,0.0,0.0,0.0,-0.0067545310594141,60.0,1.734333872795105,-0.0,-6.59284111748093e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3935241699219,0.0,0.0,9.24768391996622e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39361572265625,0.0,0.0,9.73826099652797e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934326171875,0.0,0.0,7.192650809884071e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3935241699219,0.0,0.0,9.7382566309534e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3930969238281,0.0,0.0,0.0004619404789991,284.3865661621094,294.1499938964844,287.0873718261719,282.8768920898437,289.6908264160156,287.6650695800781,284.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.6855096817016602,-0.0,-6.619756476311522e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3935241699219,0.0,0.0,9.24768391996622e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39361572265625,0.0,0.0,9.73826099652797e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934326171875,0.0,0.0,7.192650809884071e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3935241699219,0.0,0.0,9.7382566309534e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3930969238281,0.0,0.0,0.0004619404789991,284.3865661621094,294.1499938964844,287.0873718261719,282.8768920898437,289.6908264160156,287.6650695800781,284.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.6855096817016602,-0.0,-6.619756476311522e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.39453125,0.0,0.0,9.266616689274088e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,9.758197847986594e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944396972656,0.0,0.0,7.207376620499417e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.39453125,0.0,0.0,9.758194210007788e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39410400390625,0.0,0.0,0.0004628862079698,284.3881225585937,294.1499938964844,287.0139465332031,282.8450012207031,289.6445617675781,287.57080078125,284.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387112451098574e-09,0.0009873637463897,-0.0105458525940775,0.0,0.0,0.0,-0.0069876909255981,60.0,1.6376137733459473,-0.0,-6.646886419048317e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.39453125,0.0,0.0,9.266616689274088e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,9.758197847986594e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944396972656,0.0,0.0,7.207376620499417e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.39453125,0.0,0.0,9.758194210007788e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39410400390625,0.0,0.0,0.0004628862079698,284.3881225585937,294.1499938964844,287.0139465332031,282.8450012207031,289.6445617675781,287.57080078125,284.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387112451098574e-09,0.0009873637463897,-0.0105458525940775,0.0,0.0,0.0,-0.0069876909255981,60.0,1.6376137733459473,-0.0,-6.646886419048317e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3950500488281,0.0,0.0,9.276050695916638e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3951110839844,0.0,0.0,9.768132440513e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949584960937,0.0,0.0,7.21471369615756e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3950500488281,0.0,0.0,9.768128074938431e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,0.0004633574571926,284.3888854980469,294.1499938964844,286.9780578613281,282.82958984375,289.6212463378906,287.5228881835937,284.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.5046322227904065e-09,0.000988368759863,-0.0108537571504712,0.0,0.0,0.0,-0.0070459507405757,60.0,1.6140271425247192,-0.0,-6.66042510033549e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955383300781,0.0,0.0,9.285401029046624e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956298828125,0.0,0.0,9.777978993952274e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954467773437,0.0,0.0,7.221986015792936e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39556884765625,0.0,0.0,9.777974628377706e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3951416015625,0.0,0.0,0.0004638245445676,284.3896789550781,294.1499938964844,286.9428100585937,282.8145751953125,289.5977783203125,287.474609375,284.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115046177238e-09,0.0009893648093566,-0.0111589413136243,0.0,0.0,0.0,-0.0071036964654922,60.0,1.5907988548278809,-0.0,-6.673857910755032e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39630126953125,0.0,0.0,9.298718941863626e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3963623046875,0.0,0.0,9.792002674657851e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962097167969,0.0,0.0,7.232344069052488e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39630126953125,0.0,0.0,9.791999036679044e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958740234375,0.0,0.0,0.0004644897708203,284.39080810546875,294.1499938964844,286.89324951171875,282.7937927246094,289.5638122558594,287.40484619140625,284.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.5579322576522827,-0.0,-6.693012721825653e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3965759277344,0.0,0.0,9.303833940066396e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39666748046875,0.0,0.0,9.797389793675392e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,7.236323290271685e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966064453125,0.0,0.0,9.797386155696586e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39617919921875,0.0,0.0,0.0004647453315556,284.3912658691406,294.1499938964844,286.8743896484375,282.7859802246094,289.550537109375,287.37774658203125,284.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850745138895718e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175343520939,60.0,1.5453513860702517,-0.0,-6.700378207824542e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39764404296875,0.0,0.0,9.321721154265106e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.397705078125,0.0,0.0,9.81622506515123e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3975524902344,0.0,0.0,7.250234921230003e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39764404296875,0.0,0.0,9.816221427172422e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3972473144531,0.0,0.0,0.0004656387900467,284.3928527832031,294.1499938964844,286.80926513671875,282.7596435546875,289.5028381347656,287.2816467285156,284.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073564235402728e-09,0.0009932337561622,-0.0123443277552723,0.0,0.0,0.0,-0.0073279957287013,60.0,1.5019094944000244,-0.0,-6.726162382619806e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39764404296875,0.0,0.0,9.321721154265106e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.397705078125,0.0,0.0,9.81622506515123e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3975524902344,0.0,0.0,7.250234921230003e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39764404296875,0.0,0.0,9.816221427172422e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3972473144531,0.0,0.0,0.0004656387900467,284.3928527832031,294.1499938964844,286.80926513671875,282.7596435546875,289.5028381347656,287.2816467285156,284.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073564235402728e-09,0.0009932337561622,-0.0123443277552723,0.0,0.0,0.0,-0.0073279957287013,60.0,1.5019094944000244,-0.0,-6.726162382619806e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987121582031,0.0,0.0,9.339061216451228e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988037109375,0.0,0.0,9.834485535975546e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.39862060546875,0.0,0.0,7.263721636263654e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987121582031,0.0,0.0,9.834481170400976e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983154296875,0.0,0.0,0.0004665049782488,284.3944702148437,294.1499938964844,286.7478942871094,282.73590087890625,289.454833984375,287.1870422363281,284.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289576332501156e-09,0.0009950809180736,-0.01291024684906,0.0,0.0,0.0,-0.0074350824579596,60.0,1.4602714776992798,-0.0,-6.751206171884405e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987121582031,0.0,0.0,9.339061216451228e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988037109375,0.0,0.0,9.834485535975546e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.39862060546875,0.0,0.0,7.263721636263654e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987121582031,0.0,0.0,9.834481170400976e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983154296875,0.0,0.0,0.0004665049782488,284.3944702148437,294.1499938964844,286.7478942871094,282.73590087890625,289.454833984375,287.1870422363281,284.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289576332501156e-09,0.0009950809180736,-0.01291024684906,0.0,0.0,0.0,-0.0074350824579596,60.0,1.4602714776992798,-0.0,-6.751206171884405e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998107910156,0.0,0.0,9.355700603919104e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998718261719,0.0,0.0,9.852008224697784e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,7.276663382072002e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998107910156,0.0,0.0,9.852003859123216e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,0.0004673361836466,284.3960876464844,294.1499938964844,286.6908264160156,282.71514892578125,289.4065246582031,287.09576416015625,284.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968589292839,5.4968629648044515e-09,0.0009968534577637,-0.0134532945230603,0.0,0.0,0.0,-0.0075378436595201,60.0,1.421436429023743,-0.0,-6.7752822019429e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998107910156,0.0,0.0,9.355700603919104e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998718261719,0.0,0.0,9.852008224697784e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,7.276663382072002e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998107910156,0.0,0.0,9.852003859123216e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,0.0004673361836466,284.3960876464844,294.1499938964844,286.6908264160156,282.71514892578125,289.4065246582031,287.09576416015625,284.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968589292839,5.4968629648044515e-09,0.0009968534577637,-0.0134532945230603,0.0,0.0,0.0,-0.0075378436595201,60.0,1.421436429023743,-0.0,-6.7752822019429e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4003601074219,0.0,0.0,9.363759454572572e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4004211425781,0.0,0.0,9.860493446467444e-05,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002685546875,0.0,0.0,7.282930891960859e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4003601074219,0.0,0.0,9.860489808488636e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39996337890625,0.0,0.0,0.0004677387187257,284.3969116210937,294.1499938964844,286.6640625,282.7060546875,289.38232421875,287.051513671875,284.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977174922823,5.597247554334217e-09,0.0009977119043469,-0.0137162776663899,0.0,0.0,0.0,-0.0075876088812947,60.0,1.4029934406280518,-0.0,-6.786957129634176e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,9.37161676120013e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009704589844,0.0,0.0,9.868767665466294e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4008178710937,0.0,0.0,7.289042696356773e-05,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,9.868764027487488e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4005126953125,0.0,0.0,0.0004681312129832,284.3977355957031,294.1499938964844,286.6385498046875,282.6978454589844,289.3580322265625,287.0084533691406,284.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985546348616,5.695129701166479e-09,0.0009985489305108,-0.0139727015048265,0.0,0.0,0.0,-0.0076361331157386,60.0,1.3853384256362915,-0.0,-6.798350682402089e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.40203857421875,0.0,0.0,9.386664896737784e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.402099609375,0.0,0.0,9.884613973554224e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4019470214844,0.0,0.0,7.300746074179187e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40203857421875,0.0,0.0,9.884610335575415e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4016418457031,0.0,0.0,0.0004688829067163,284.3993835449219,294.1499938964844,286.59161376953125,282.684326171875,289.3094787597656,286.9259948730469,284.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001577902585,5.882584197536289e-09,0.0010001518530771,-0.01446377299726,0.0,0.0,0.0,-0.0077290628105401,60.0,1.3523792028427124,-0.0,-6.820197029355769e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.40203857421875,0.0,0.0,9.386664896737784e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.402099609375,0.0,0.0,9.884613973554224e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4019470214844,0.0,0.0,7.300746074179187e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40203857421875,0.0,0.0,9.884610335575415e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4016418457031,0.0,0.0,0.0004688829067163,284.3993835449219,294.1499938964844,286.59161376953125,282.684326171875,289.3094787597656,286.9259948730469,284.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001577902585,5.882584197536289e-09,0.0010001518530771,-0.01446377299726,0.0,0.0,0.0,-0.0077290628105401,60.0,1.3523792028427124,-0.0,-6.820197029355769e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031677246094,0.0,0.0,9.400629642186686e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032287597656,0.0,0.0,9.899320139084013e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.403076171875,0.0,0.0,7.311608351301402e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031677246094,0.0,0.0,9.899315773509444e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028015136719,0.0,0.0,0.0004695804964285,284.40106201171875,294.1499938964844,286.55047607421875,282.6750183105469,289.26092529296875,286.8492431640625,284.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016455780714,6.056547263710854e-09,0.0010016395244747,-0.0149194914847612,0.0,0.0,0.0,-0.0078153042122721,60.0,1.3230066299438477,-0.0,-6.840502209115584e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031677246094,0.0,0.0,9.400629642186686e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032287597656,0.0,0.0,9.899320139084013e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.403076171875,0.0,0.0,7.311608351301402e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031677246094,0.0,0.0,9.899315773509444e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028015136719,0.0,0.0,0.0004695804964285,284.40106201171875,294.1499938964844,286.55047607421875,282.6750183105469,289.26092529296875,286.8492431640625,284.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016455780714,6.056547263710854e-09,0.0010016395244747,-0.0149194914847612,0.0,0.0,0.0,-0.0078153042122721,60.0,1.3230066299438477,-0.0,-6.840502209115584e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043273925781,0.0,0.0,9.413213410880417e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,9.912571113090962e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4042358398437,0.0,0.0,7.32139524188824e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043273925781,0.0,0.0,9.912567475112156e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039611816406,0.0,0.0,0.0004702090809587,284.4027404785156,294.1499938964844,286.5156555175781,282.6703186035156,289.2124938964844,286.7792053222656,284.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.2133036493605695e-09,0.0010029799304902,-0.0153301274403929,0.0,0.0,0.0,-0.0078930146992206,60.0,1.2976415157318115,-0.0,-6.85882497464263e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043273925781,0.0,0.0,9.413213410880417e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,9.912571113090962e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4042358398437,0.0,0.0,7.32139524188824e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043273925781,0.0,0.0,9.912567475112156e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039611816406,0.0,0.0,0.0004702090809587,284.4027404785156,294.1499938964844,286.5156555175781,282.6703186035156,289.2124938964844,286.7792053222656,284.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.2133036493605695e-09,0.0010029799304902,-0.0153301274403929,0.0,0.0,0.0,-0.0078930146992206,60.0,1.2976415157318115,-0.0,-6.85882497464263e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054870605469,0.0,0.0,9.424053860129789e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4055480957031,0.0,0.0,9.923986362991856e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054260253906,0.0,0.0,7.329826621571556e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054870605469,0.0,0.0,9.923982725013047e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051208496094,0.0,0.0,0.0004707505577243,284.4044189453125,294.1499938964844,286.4877014160156,282.6706237792969,289.1643371582031,286.71636962890625,284.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.3483303058831106e-09,0.0010041346540674,-0.0156838335096836,0.0,0.0,0.0,-0.0079599535092711,60.0,1.2764519453048706,-0.0,-6.874627445085936e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054870605469,0.0,0.0,9.424053860129789e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4055480957031,0.0,0.0,9.923986362991856e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054260253906,0.0,0.0,7.329826621571556e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054870605469,0.0,0.0,9.923982725013047e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051208496094,0.0,0.0,0.0004707505577243,284.4044189453125,294.1499938964844,286.4877014160156,282.6706237792969,289.1643371582031,286.71636962890625,284.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.3483303058831106e-09,0.0010041346540674,-0.0156838335096836,0.0,0.0,0.0,-0.0079599535092711,60.0,1.2764519453048706,-0.0,-6.874627445085936e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060974121094,0.0,0.0,9.428609337192027e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4061584472656,0.0,0.0,9.928784129442648e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.406005859375,0.0,0.0,7.333370012929663e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060974121094,0.0,0.0,9.92877976386808e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057312011719,0.0,0.0,0.0004709781496785,284.4052734375,294.1499938964844,286.4764404296875,282.6727905273437,289.1404113769531,286.6881103515625,284.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.4050786896530115e-09,0.0010046198731288,-0.0158324874937534,0.0,0.0,0.0,-0.0079880869016051,60.0,1.26771080493927,-0.0,-6.881273861836237e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066772460937,0.0,0.0,9.432686056243256e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40673828125,0.0,0.0,9.933076216839254e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4065856933594,0.0,0.0,7.336540147662163e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066772460937,0.0,0.0,9.933072578860448e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40631103515625,0.0,0.0,0.0004711817600764,284.4061279296875,294.1499938964844,286.46710205078125,282.67633056640625,289.1166076660156,286.6615905761719,284.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.455852741282797e-09,0.0010050541022792,-0.0159654878079891,0.0,0.0,0.0,-0.0080132577568292,60.0,1.2599375247955322,-0.0,-6.88722394670549e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076232910156,0.0,0.0,9.437717380933464e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40771484375,0.0,0.0,9.938375296769664e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4075622558594,0.0,0.0,7.340453885262832e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076538085937,0.0,0.0,9.938371658790857e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072570800781,0.0,0.0,0.00047143312986,284.4075012207031,294.1499938964844,286.45623779296875,282.6850891113281,289.0787658691406,286.62359619140625,284.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055965976789,6.518521722398418e-09,0.0010055900784209,-0.0161296483129262,0.0,0.0,0.0,-0.0080443257465958,60.0,1.2501375675201416,-0.0,-6.894570958593249e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
