time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272280,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078674316406,0.0,0.0,9.438662527827546e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079284667969,0.0,0.0,9.939369920175524e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078063964844,0.0,0.0,7.341188756981865e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078674316406,0.0,0.0,9.939366282196715e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4075012207031,0.0,0.0,0.000471480336273,284.4078369140625,294.1499938964844,286.454345703125,282.6878967285156,289.0693664550781,286.6150207519531,284.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056972969323,6.530289642370235e-09,0.0010056907776743,-0.0161604732275009,0.0,0.0,0.0,-0.0080501595512032,60.0,1.2482355833053589,-0.0,-6.895950832586095e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090881347656,0.0,0.0,9.441618021810429e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4091491699219,0.0,0.0,9.94248257484287e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40899658203125,0.0,0.0,7.343487231992185e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090881347656,0.0,0.0,9.942478936864064e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4087219238281,0.0,0.0,0.0004716279800049,284.4095458984375,294.1499938964844,286.45001220703125,282.70562744140625,289.02276611328125,286.57635498046875,284.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060120839625,6.567087318387621e-09,0.0010060054482892,-0.0162568632513284,0.0,0.0,0.0,-0.0080684022977948,60.0,1.241429567337036,-0.0,-6.900267379705839e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090881347656,0.0,0.0,9.441618021810429e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4091491699219,0.0,0.0,9.94248257484287e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40899658203125,0.0,0.0,7.343487231992185e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090881347656,0.0,0.0,9.942478936864064e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4087219238281,0.0,0.0,0.0004716279800049,284.4095458984375,294.1499938964844,286.45001220703125,282.70562744140625,289.02276611328125,286.57635498046875,284.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060120839625,6.567087318387621e-09,0.0010060054482892,-0.0162568632513284,0.0,0.0,0.0,-0.0080684022977948,60.0,1.241429567337036,-0.0,-6.900267379705839e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103088378906,0.0,0.0,9.442435839446262e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103698730469,0.0,0.0,9.943343320628628e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41021728515625,0.0,0.0,7.344123150687665e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103088378906,0.0,0.0,9.94333968264982e-05,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4099426269531,0.0,0.0,0.0004716688126791,284.4112854003906,294.1499938964844,286.45001220703125,282.7259521484375,288.9769287109375,286.5464172363281,284.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,1.239230394363403,-0.0,-6.901458959873707e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103088378906,0.0,0.0,9.442435839446262e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103698730469,0.0,0.0,9.943343320628628e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41021728515625,0.0,0.0,7.344123150687665e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103088378906,0.0,0.0,9.94333968264982e-05,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4099426269531,0.0,0.0,0.0004716688126791,284.4112854003906,294.1499938964844,286.45001220703125,282.7259521484375,288.9769287109375,286.5464172363281,284.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,1.239230394363403,-0.0,-6.901458959873707e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,9.442464943276718e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115905761719,0.0,0.0,9.943373879650608e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114685058594,0.0,0.0,7.344145706156269e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115600585937,0.0,0.0,9.9433702416718e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.41119384765625,0.0,0.0,0.0004716702678706,284.4130249023437,294.1499938964844,286.45001220703125,282.7449645996094,288.9319152832031,286.52349853515625,284.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.016284342855215,0.0,0.0,0.0,-0.008073603734374,60.0,1.2382464408874512,-0.0,-6.901498039724174e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,9.442464943276718e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115905761719,0.0,0.0,9.943373879650608e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114685058594,0.0,0.0,7.344145706156269e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115600585937,0.0,0.0,9.9433702416718e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.41119384765625,0.0,0.0,0.0004716702678706,284.4130249023437,294.1499938964844,286.45001220703125,282.7449645996094,288.9319152832031,286.52349853515625,284.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.016284342855215,0.0,0.0,0.0,-0.008073603734374,60.0,1.2382464408874512,-0.0,-6.901498039724174e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.41217041015625,0.0,0.0,9.442185546504334e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4122314453125,0.0,0.0,9.943079930962996e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4120788574219,0.0,0.0,7.343928882619366e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.41217041015625,0.0,0.0,9.943076292984188e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41180419921875,0.0,0.0,0.0004716563271358,284.4139099121094,294.1499938964844,286.45001220703125,282.75396728515625,288.90972900390625,286.51422119140625,284.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.574091049316166e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718751996755,60.0,1.2377957105636597,-0.0,-6.901088767108376e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.41278076171875,0.0,0.0,9.44171697483398e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.412841796875,0.0,0.0,9.942586621036752e-05,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4127197265625,0.0,0.0,7.343564357142895e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41278076171875,0.0,0.0,9.942582983057946e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124450683594,0.0,0.0,0.0004716328985523,284.414794921875,294.1499938964844,286.45001220703125,282.7626647949219,288.8877258300781,286.5061340332031,284.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.2373336553573608,-0.0,-6.900401672282896e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140319824219,0.0,0.0,9.440226858714595e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140930175781,0.0,0.0,9.941017196979374e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139709472656,0.0,0.0,7.342405297094956e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140625,0.0,0.0,9.941013559000568e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136962890625,0.0,0.0,0.0004715584800578,284.4165344238281,294.1499938964844,286.45001220703125,282.7791442871094,288.8443298339844,286.49285888671875,284.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111725658178,0.0,0.0,0.0,-0.008059755899012,60.0,1.236357808113098,-0.0,-6.89822101662685e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140319824219,0.0,0.0,9.440226858714595e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140930175781,0.0,0.0,9.941017196979374e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139709472656,0.0,0.0,7.342405297094956e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140625,0.0,0.0,9.941013559000568e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136962890625,0.0,0.0,0.0004715584800578,284.4165344238281,294.1499938964844,286.45001220703125,282.7791442871094,288.8443298339844,286.49285888671875,284.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111725658178,0.0,0.0,0.0,-0.008059755899012,60.0,1.236357808113098,-0.0,-6.89822101662685e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153137207031,0.0,0.0,9.43803388508968e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153747558594,0.0,0.0,9.938707808032632e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41522216796875,0.0,0.0,7.34069908503443e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153137207031,0.0,0.0,9.938704170053823e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149780273437,0.0,0.0,0.00047144893324,284.4183044433594,294.1499938964844,286.45001220703125,282.79443359375,288.8016967773437,286.48272705078125,284.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.23530375957489,-0.0,-6.895012916174893e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153137207031,0.0,0.0,9.43803388508968e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153747558594,0.0,0.0,9.938707808032632e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41522216796875,0.0,0.0,7.34069908503443e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153137207031,0.0,0.0,9.938704170053823e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149780273437,0.0,0.0,0.00047144893324,284.4183044433594,294.1499938964844,286.45001220703125,282.79443359375,288.8016967773437,286.48272705078125,284.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.23530375957489,-0.0,-6.895012916174893e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165954589844,0.0,0.0,9.43518098210916e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4166564941406,0.0,0.0,9.935703565133736e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41650390625,0.0,0.0,7.338479917962104e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165954589844,0.0,0.0,9.935699927154928e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.416259765625,0.0,0.0,0.0004713064408861,284.4200744628906,294.1499938964844,286.45001220703125,282.8085632324219,288.75982666015625,286.4750366210937,284.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.2341746091842651,-0.0,-6.890842740858717e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165954589844,0.0,0.0,9.43518098210916e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4166564941406,0.0,0.0,9.935703565133736e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41650390625,0.0,0.0,7.338479917962104e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165954589844,0.0,0.0,9.935699927154928e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.416259765625,0.0,0.0,0.0004713064408861,284.4200744628906,294.1499938964844,286.45001220703125,282.8085632324219,288.75982666015625,286.4750366210937,284.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.2341746091842651,-0.0,-6.890842740858717e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178771972656,0.0,0.0,9.431716171093284e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179382324219,0.0,0.0,9.932054672390224e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178161621094,0.0,0.0,7.335785630857572e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178771972656,0.0,0.0,9.932051762007176e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41754150390625,0.0,0.0,0.0004711333604063,284.4218444824219,294.1499938964844,286.45001220703125,282.82159423828125,288.7187194824219,286.4692077636719,284.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.2329756021499634,-0.0,-6.88577941332369e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178771972656,0.0,0.0,9.431716171093284e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179382324219,0.0,0.0,9.932054672390224e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178161621094,0.0,0.0,7.335785630857572e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178771972656,0.0,0.0,9.932051762007176e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41754150390625,0.0,0.0,0.0004711333604063,284.4218444824219,294.1499938964844,286.45001220703125,282.82159423828125,288.7187194824219,286.4692077636719,284.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.2329756021499634,-0.0,-6.88577941332369e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41851806640625,0.0,0.0,9.429769852431492e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4185791015625,0.0,0.0,9.930005035130308e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.41845703125,0.0,0.0,7.33427150407806e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41851806640625,0.0,0.0,9.93000212474726e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.418212890625,0.0,0.0,0.0004710361536126,284.4227294921875,294.1499938964844,286.45001220703125,282.82769775390625,288.6984558105469,286.4668273925781,284.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.4192695603537694e-09,0.0010047416435554,-0.0158696603029966,0.0,0.0,0.0,-0.0079951239749789,60.0,1.2323510646820068,-0.0,-6.882936531837913e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.419189453125,0.0,0.0,9.427689656149596e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41925048828125,0.0,0.0,9.927814971888438e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190979003906,0.0,0.0,7.332654058700427e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.419189453125,0.0,0.0,9.927812061505392e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4188537597656,0.0,0.0,0.0004709322529379,284.4236145019531,294.1499938964844,286.45001220703125,282.83355712890625,288.6783752441406,286.4647827148437,284.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.231711745262146,-0.0,-6.879899672185277e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203186035156,0.0,0.0,9.423725714441387e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203796386719,0.0,0.0,9.92364075500518e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,7.329570507863536e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203186035156,0.0,0.0,9.923637117026374e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200134277344,0.0,0.0,0.0004707342304755,284.4252014160156,294.1499938964844,286.45001220703125,282.8432312011719,288.6434936523437,286.46173095703125,284.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.2305526733398438,-0.0,-6.87411230160251e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42047119140625,0.0,0.0,9.42315673455596e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205322265625,0.0,0.0,9.923041216097772e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42041015625,0.0,0.0,7.329128129640594e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205017089844,0.0,0.0,9.923038305714726e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.420166015625,0.0,0.0,0.0004707058251369,284.4254150390625,294.1499938964844,286.45001220703125,282.844482421875,288.6387634277344,286.4613647460937,284.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.230391502380371,-0.0,-6.873281677144405e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4218139648437,0.0,0.0,9.418172703590244e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4218444824219,0.0,0.0,9.917793067870662e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4217224121094,0.0,0.0,7.325251499423757e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4218139648437,0.0,0.0,9.917789429891856e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214782714844,0.0,0.0,0.0004704568709712,284.4271850585937,294.1499938964844,286.45001220703125,282.8544616699219,288.5998840332031,286.45880126953125,284.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.2290191650390625,-0.0,-6.866009982786636e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4218139648437,0.0,0.0,9.418172703590244e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4218444824219,0.0,0.0,9.917793067870662e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4217224121094,0.0,0.0,7.325251499423757e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4218139648437,0.0,0.0,9.917789429891856e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214782714844,0.0,0.0,0.0004704568709712,284.4271850585937,294.1499938964844,286.45001220703125,282.8544616699219,288.5998840332031,286.45880126953125,284.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.2290191650390625,-0.0,-6.866009982786636e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4231262207031,0.0,0.0,9.412796498509124e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4231872558594,0.0,0.0,9.912130917655304e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,7.321070006582886e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4231262207031,0.0,0.0,9.912128007272258e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228210449219,0.0,0.0,0.0004701883008237,284.4289855957031,294.1499938964844,286.45001220703125,282.8634948730469,288.56170654296875,286.4568176269531,284.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.227602243423462,-0.0,-6.858170564782995e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4231262207031,0.0,0.0,9.412796498509124e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4231872558594,0.0,0.0,9.912130917655304e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,7.321070006582886e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4231262207031,0.0,0.0,9.912128007272258e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228210449219,0.0,0.0,0.0004701883008237,284.4289855957031,294.1499938964844,286.45001220703125,282.8634948730469,288.56170654296875,286.4568176269531,284.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.227602243423462,-0.0,-6.858170564782995e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244689941406,0.0,0.0,9.407088509760796e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4245300292969,0.0,0.0,9.906120976665989e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42437744140625,0.0,0.0,7.316630217246711e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244689941406,0.0,0.0,9.90611733868718e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241638183594,0.0,0.0,0.0004699031997006,284.4307861328125,294.1499938964844,286.45001220703125,282.8716735839844,288.52423095703125,286.4552917480469,284.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.226148009300232,-0.0,-6.849853662060923e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244689941406,0.0,0.0,9.407088509760796e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4245300292969,0.0,0.0,9.906120976665989e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42437744140625,0.0,0.0,7.316630217246711e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244689941406,0.0,0.0,9.90611733868718e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241638183594,0.0,0.0,0.0004699031997006,284.4307861328125,294.1499938964844,286.45001220703125,282.8716735839844,288.52423095703125,286.4552917480469,284.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.226148009300232,-0.0,-6.849853662060923e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,9.40413010539487e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251708984375,0.0,0.0,9.903004684019834e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.425048828125,0.0,0.0,7.314328831853345e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,9.903001773636788e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4248352050781,0.0,0.0,0.0004697554104495,284.4316711425781,294.1499938964844,286.45001220703125,282.8754272460937,288.5057373046875,286.4546813964844,284.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,1.225408911705017,-0.0,-6.845543509825802e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4258117675781,0.0,0.0,9.401112038176508e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42584228515625,0.0,0.0,9.899826545733958e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257202148437,0.0,0.0,7.31198160792701e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4258117675781,0.0,0.0,9.899823635350911e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4255065917969,0.0,0.0,0.0004696046526078,284.4325866699219,294.1499938964844,286.45001220703125,282.87896728515625,288.4874267578125,286.4541320800781,284.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062086388425314e-09,0.0010016874875873,-0.0149340014904737,0.0,0.0,0.0,-0.0078180525451898,60.0,1.224663496017456,-0.0,-6.841148803005126e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271545410156,0.0,0.0,9.394929656991736e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4272155761719,0.0,0.0,9.893316018860789e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4270935058594,0.0,0.0,7.307172927539796e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271545410156,0.0,0.0,9.89331310847774e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4268493652344,0.0,0.0,0.0004692958318628,284.43438720703125,294.1499938964844,286.45001220703125,282.8854675292969,288.4513244628906,286.4532470703125,284.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,1.2231576442718506,-0.0,-6.832151200342197e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271545410156,0.0,0.0,9.394929656991736e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4272155761719,0.0,0.0,9.893316018860789e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4270935058594,0.0,0.0,7.307172927539796e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271545410156,0.0,0.0,9.89331310847774e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4268493652344,0.0,0.0,0.0004692958318628,284.43438720703125,294.1499938964844,286.45001220703125,282.8854675292969,288.4513244628906,286.4532470703125,284.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,1.2231576442718506,-0.0,-6.832151200342197e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284973144531,0.0,0.0,9.388605394633488e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4285583496094,0.0,0.0,9.886657062452286e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284362792969,0.0,0.0,7.302254380192608e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284973144531,0.0,0.0,9.88665342447348e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42822265625,0.0,0.0,0.000468979938887,284.4361877441406,294.1499938964844,286.45001220703125,282.8912048339844,288.4158630371094,286.4525451660156,284.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.2216370105743408,-0.0,-6.822953935170517e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284973144531,0.0,0.0,9.388605394633488e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4285583496094,0.0,0.0,9.886657062452286e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284362792969,0.0,0.0,7.302254380192608e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284973144531,0.0,0.0,9.88665342447348e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42822265625,0.0,0.0,0.000468979938887,284.4361877441406,294.1499938964844,286.45001220703125,282.8912048339844,288.4158630371094,286.4525451660156,284.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.2216370105743408,-0.0,-6.822953935170517e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.42987060546875,0.0,0.0,9.382204007124528e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.429931640625,0.0,0.0,9.879915887722746e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4298095703125,0.0,0.0,7.297275442397222e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.42987060546875,0.0,0.0,9.8799129773397e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295654296875,0.0,0.0,0.0004686602042056,284.43798828125,294.1499938964844,286.45001220703125,282.896240234375,288.3810729980469,286.4519958496094,284.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.2201098203659058,-0.0,-6.813651509673947e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.42987060546875,0.0,0.0,9.382204007124528e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.429931640625,0.0,0.0,9.879915887722746e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4298095703125,0.0,0.0,7.297275442397222e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.42987060546875,0.0,0.0,9.8799129773397e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295654296875,0.0,0.0,0.0004686602042056,284.43798828125,294.1499938964844,286.45001220703125,282.896240234375,288.3810729980469,286.4519958496094,284.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.2201098203659058,-0.0,-6.813651509673947e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312438964844,0.0,0.0,9.375790978083388e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312744140625,0.0,0.0,9.87316234386526e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311828613281,0.0,0.0,7.292287045856938e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312438964844,0.0,0.0,9.873159433482216e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4309387207031,0.0,0.0,0.0004683398583438,284.4397888183594,294.1499938964844,286.45001220703125,282.90057373046875,288.3468933105469,286.4515686035156,284.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.2185839414596558,-0.0,-6.804337004950868e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312438964844,0.0,0.0,9.375790978083388e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312744140625,0.0,0.0,9.87316234386526e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311828613281,0.0,0.0,7.292287045856938e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312438964844,0.0,0.0,9.873159433482216e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4309387207031,0.0,0.0,0.0004683398583438,284.4397888183594,294.1499938964844,286.45001220703125,282.90057373046875,288.3468933105469,286.4515686035156,284.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.2185839414596558,-0.0,-6.804337004950868e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4319152832031,0.0,0.0,9.372599743073806e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4319763183594,0.0,0.0,9.86980230663903e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4318542480469,0.0,0.0,7.28980521671474e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4319152832031,0.0,0.0,9.869799396255984e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.431640625,0.0,0.0,0.0004681804275605,284.4407043457031,294.1499938964844,286.45001220703125,282.90252685546875,288.330078125,286.451416015625,284.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755956680354e-09,0.0009986490476876,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.217824101448059,-0.0,-6.799704266313712e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,9.369429608341306e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,9.866463369689882e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325561523437,0.0,0.0,7.287339394679293e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,9.866460459306836e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4323425292969,0.0,0.0,0.000468022073619,284.44158935546875,294.1499938964844,286.45001220703125,282.904296875,288.3133850097656,286.4512634277344,284.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.2170675992965698,-0.0,-6.7951042126424e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
